time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7720451354980469,0.33131143450737,0.3017482459545135,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8883076906204224,0.5112125873565674,0.486266553401947,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8480737805366516,0.4439252614974975,0.3125405311584472,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8336235880851746,0.419699877500534,0.4007377624511719,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6651184558868408,0.2098881155252456,0.9646791815757751,285.0157775878906,284.95001220703125,301.96051025390625,297.420166015625,299.17498779296875,297.2651672363281,285.01373291015625,1.0,0.5840809941291809,0.5657705664634705,0.5657705664634705,1.0,1.0,-2.960817575454712,1.1997637748718262,1.7610538005828855,0.5279866456985474,0.9811530113220216,0.9811530113220216,0.0,184.57606506347656,190.0,73121.96875,0.0,2408.275146484375,1.0,278.54327392578125,283.1731872558594,300.4132995605469,305.1569519042969,293.1499938964844,293.1499938964844,278.25,33055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316041827201843,1.0,0.0,0.0,3.777048587799072,3.77707314491272,9.519155241832776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.0888671875,0.0,1656.361572265625,1895.4371337890625,0.0,2763.3837890625,0.9315410852432252,1.0,0.0,3.0,1.0,0.0
17759940,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7706310749053955,0.3311197161674499,0.301862508058548,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8877699375152588,0.5129919648170471,0.4882416427135467,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8476969003677368,0.4456035196781158,0.3139296174049377,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8325571417808533,0.4201323688030243,0.4014245569705963,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6642408967018127,0.210129901766777,0.966623842716217,284.9044189453125,284.95001220703125,302.0196533203125,297.401123046875,299.191162109375,297.25897216796875,284.9064025878906,1.0,0.5855516791343689,0.5636717081069946,0.5636717081069946,1.0,1.0,-2.9681742191314697,1.2001718282699585,1.7680023908615112,0.5270700454711914,0.8847700357437134,0.8847700357437134,0.0,186.3705139160156,178.0,73772.7578125,0.0,2430.745849609375,1.0,278.2567749023437,283.04449462890625,300.4208374023437,305.2892761230469,293.1499938964844,293.1499938964844,278.54998779296875,38231.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388276100158691,1.0,0.0,0.0,3.681783676147461,3.681808471679688,9.045025990417344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.8720703125,0.0,1585.661376953125,1895.4371337890625,0.0,2830.763427734375,0.9143696427345276,1.0,0.0,3.0,1.0,0.0
17760000,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7706310749053955,0.3311197161674499,0.301862508058548,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8877699375152588,0.5129919648170471,0.4882416427135467,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8476969003677368,0.4456035196781158,0.3139296174049377,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8325571417808533,0.4201323688030243,0.4014245569705963,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6642408967018127,0.210129901766777,0.966623842716217,284.9044189453125,284.95001220703125,302.0196533203125,297.401123046875,299.191162109375,297.25897216796875,284.9064025878906,1.0,0.5855516791343689,0.5636717081069946,0.5636717081069946,1.0,1.0,-2.9681742191314697,1.2001718282699585,1.7680023908615112,0.5270700454711914,0.8847700357437134,0.8847700357437134,0.0,186.3705139160156,178.0,73772.7578125,0.0,2430.745849609375,1.0,278.2567749023437,283.04449462890625,300.4208374023437,305.2892761230469,293.1499938964844,293.1499938964844,278.54998779296875,38231.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388276100158691,1.0,0.0,0.0,3.681783676147461,3.681808471679688,9.045025990417344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.8720703125,0.0,1585.661376953125,1895.4371337890625,0.0,2830.763427734375,0.9143696427345276,1.0,0.0,3.0,1.0,0.0
17760060,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7760298252105713,0.3319395780563354,0.3021476566791534,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8951268196105957,0.515755295753479,0.4903632700443268,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8544564247131348,0.4483338892459869,0.3154650330543518,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.838179349899292,0.4213724434375763,0.4021548330783844,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6691609621047974,0.2108064442873001,0.9680463671684264,285.0083923339844,284.95001220703125,302.0790100097656,297.3797607421875,299.2135009765625,297.2629699707031,285.00640869140625,1.0,0.5835404396057129,0.5616062879562378,0.5616062879562378,1.0,1.0,-2.975494623184204,1.200592875480652,1.7749016284942627,0.525923490524292,0.9821593761444092,0.9821593761444092,0.0,181.66981506347656,166.0,73240.7265625,0.0,2420.301025390625,1.0,278.54345703125,283.1543884277344,300.37139892578125,305.1268920898437,293.1499938964844,293.1499938964844,278.25,33359.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340749144554138,1.0,0.0,0.0,3.798585891723633,3.79861092567444,9.62802459980594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.275390625,0.0,1684.28369140625,1895.4371337890625,0.0,2786.410888671875,0.9366020560264589,1.0,0.0,3.0,1.0,0.0
17760120,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7760298252105713,0.3319395780563354,0.3021476566791534,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8951268196105957,0.515755295753479,0.4903632700443268,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8544564247131348,0.4483338892459869,0.3154650330543518,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.838179349899292,0.4213724434375763,0.4021548330783844,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6691609621047974,0.2108064442873001,0.9680463671684264,285.0083923339844,284.95001220703125,302.0790100097656,297.3797607421875,299.2135009765625,297.2629699707031,285.00640869140625,1.0,0.5835404396057129,0.5616062879562378,0.5616062879562378,1.0,1.0,-2.975494623184204,1.200592875480652,1.7749016284942627,0.525923490524292,0.9821593761444092,0.9821593761444092,0.0,181.66981506347656,166.0,73240.7265625,0.0,2420.301025390625,1.0,278.54345703125,283.1543884277344,300.37139892578125,305.1268920898437,293.1499938964844,293.1499938964844,278.25,33359.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340749144554138,1.0,0.0,0.0,3.798585891723633,3.79861092567444,9.62802459980594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.275390625,0.0,1684.28369140625,1895.4371337890625,0.0,2786.410888671875,0.9366020560264589,1.0,0.0,3.0,1.0,0.0
17760180,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7845442295074463,0.3319098353385925,0.3020506203174591,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9062843918800354,0.5176452398300171,0.4920700788497925,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8647253513336182,0.4502221941947937,0.3167185187339782,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8470779061317444,0.4219051003456116,0.4025574028491974,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6769927740097046,0.2111642956733703,0.9687160849571228,284.9009704589844,284.95001220703125,302.13848876953125,297.3564147949219,299.2305603027344,297.2586669921875,284.903076171875,1.0,0.5795411467552185,0.5595408082008362,0.5595408082008362,1.0,1.0,-2.9802334308624268,1.199810028076172,1.7804234027862549,0.5243454575538635,0.884504497051239,0.884504497051239,0.0,174.10044860839844,154.0,73782.1171875,0.0,2390.493408203125,1.0,278.25665283203125,283.0306396484375,300.3741149902344,305.2443542480469,293.1499938964844,293.1499938964844,278.54998779296875,38483.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408634066581726,1.0,0.0,0.0,3.692646026611328,3.692671060562134,9.09847642560635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.73828125,0.0,1599.931396484375,1895.4371337890625,0.0,2849.783203125,0.916994035243988,1.0,0.0,3.0,1.0,0.0
17760240,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7845442295074463,0.3319098353385925,0.3020506203174591,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9062843918800354,0.5176452398300171,0.4920700788497925,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8647253513336182,0.4502221941947937,0.3167185187339782,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8470779061317444,0.4219051003456116,0.4025574028491974,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6769927740097046,0.2111642956733703,0.9687160849571228,284.9009704589844,284.95001220703125,302.13848876953125,297.3564147949219,299.2305603027344,297.2586669921875,284.903076171875,1.0,0.5795411467552185,0.5595408082008362,0.5595408082008362,1.0,1.0,-2.9802334308624268,1.199810028076172,1.7804234027862549,0.5243454575538635,0.884504497051239,0.884504497051239,0.0,174.10044860839844,154.0,73782.1171875,0.0,2390.493408203125,1.0,278.25665283203125,283.0306396484375,300.3741149902344,305.2443542480469,293.1499938964844,293.1499938964844,278.54998779296875,38483.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408634066581726,1.0,0.0,0.0,3.692646026611328,3.692671060562134,9.09847642560635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.73828125,0.0,1599.931396484375,1895.4371337890625,0.0,2849.783203125,0.916994035243988,1.0,0.0,3.0,1.0,0.0
17760300,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7900702357292175,0.3323182761669159,0.3020037412643432,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9137901663780212,0.5190052390098572,0.4929113984107971,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.87130206823349,0.4516168236732483,0.3173559904098511,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.852842390537262,0.4225032329559326,0.4027267098426819,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6820064783096313,0.2115099281072616,0.9688575863838196,285.0237121582031,284.95001220703125,302.16827392578125,297.3441772460937,299.2415771484375,297.2607116699219,285.026123046875,1.0,0.5770431756973267,0.5585080981254578,0.5585080981254578,1.0,1.0,-2.982322931289673,1.1992931365966797,1.7830297946929932,0.5233867168426514,0.9701921343803406,0.9701921343803406,0.0,169.482177734375,154.0,73017.515625,0.0,2370.8115234375,1.0,278.5032043457031,283.1640930175781,300.32177734375,305.01593017578125,293.1499938964844,293.1499938964844,278.54998779296875,34161.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363495469093323,1.0,0.0,0.0,3.7401087284088135,3.740133285522461,9.333869570582464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.853515625,0.0,1621.649169921875,1895.4371337890625,0.0,2807.628662109375,0.9258732795715332,1.0,0.0,3.0,1.0,0.0
17760360,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7971377372741699,0.33287513256073,0.3022803068161011,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.923484206199646,0.5205200910568237,0.4940962195396423,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8795593976974487,0.4531752169132232,0.3182604908943176,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8601722717285156,0.4232534170150757,0.4031881093978882,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6883347034454346,0.2119629681110382,0.969730257987976,285.0079345703125,284.95001220703125,302.19805908203125,297.3315734863281,299.25396728515625,297.26470947265625,285.0061340332031,1.0,0.5744568705558777,0.5575410723686218,0.5575410723686218,1.0,1.0,-2.9867684841156006,1.199880838394165,1.786887764930725,0.5230523347854614,0.9825299382209778,0.9825299382209778,0.0,164.21189880371094,142.0,73200.40625,0.0,2352.033203125,1.0,278.5433654785156,283.14404296875,300.32196044921875,305.0746459960937,293.1499938964844,293.1499938964844,278.25,33466.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358672857284546,1.0,0.0,0.0,3.80478310585022,3.804808378219605,9.65946583164623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5234375,0.0,1692.528076171875,1895.4371337890625,0.0,2803.128662109375,0.9381794929504396,1.0,0.0,3.0,1.0,0.0
17760420,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8114517331123352,0.3329520523548126,0.3021794557571411,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9437806010246276,0.5224853754043579,0.4957689046859741,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8968841433525085,0.4552526473999023,0.3195661604404449,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8757882714271545,0.4238689839839935,0.4035617113113403,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.70155268907547,0.2124180942773819,0.970328450202942,284.9011535644531,284.95001220703125,302.25762939453125,297.3056640625,299.2716979980469,297.2615661621094,284.9032592773437,1.0,0.568742573261261,0.55560702085495,0.55560702085495,1.0,1.0,-2.991403579711914,1.1991502046585083,1.792253494262695,0.5215893983840942,0.8853024244308472,0.8853024244308472,0.0,153.7584228515625,130.0,73734.859375,0.0,2307.08935546875,1.0,278.2566223144531,283.0205078125,300.3229064941406,305.1894226074219,293.1499938964844,293.1499938964844,278.54998779296875,38515.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425692319869995,1.0,0.0,0.0,3.698082208633423,3.698107242584229,9.125284918809484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.74609375,0.0,1606.39306640625,1895.4371337890625,0.0,2865.728515625,0.9182308316230774,1.0,0.0,3.0,1.0,0.0
17760480,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8114517331123352,0.3329520523548126,0.3021794557571411,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9437806010246276,0.5224853754043579,0.4957689046859741,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8968841433525085,0.4552526473999023,0.3195661604404449,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8757882714271545,0.4238689839839935,0.4035617113113403,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.70155268907547,0.2124180942773819,0.970328450202942,284.9011535644531,284.95001220703125,302.25762939453125,297.3056640625,299.2716979980469,297.2615661621094,284.9032592773437,1.0,0.568742573261261,0.55560702085495,0.55560702085495,1.0,1.0,-2.991403579711914,1.1991502046585083,1.792253494262695,0.5215893983840942,0.8853024244308472,0.8853024244308472,0.0,153.7584228515625,130.0,73734.859375,0.0,2307.08935546875,1.0,278.2566223144531,283.0205078125,300.3229064941406,305.1894226074219,293.1499938964844,293.1499938964844,278.54998779296875,38515.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425692319869995,1.0,0.0,0.0,3.698082208633423,3.698107242584229,9.125284918809484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.74609375,0.0,1606.39306640625,1895.4371337890625,0.0,2865.728515625,0.9182308316230774,1.0,0.0,3.0,1.0,0.0
17760540,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.828633189201355,0.3339914977550506,0.3024213910102844,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9675551652908324,0.5254142880439758,0.4977859854698181,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9202210307121276,0.4583768546581268,0.3211832344532013,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8961523771286011,0.4252769351005554,0.4041893780231476,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7177129983901978,0.2132863849401474,0.9713813066482544,285.0086669921875,284.95001220703125,302.3171081542969,297.2790832519531,299.29559326171875,297.2687072753906,285.0068054199219,1.0,0.5626917481422424,0.5536729693412781,0.5536729693412781,1.0,1.0,-2.998075723648072,1.1992934942245483,1.7987821102142334,0.5203791856765747,0.9841922521591188,0.9841922521591188,0.0,142.27059936523438,118.0,73148.3671875,0.0,2260.3525390625,1.0,278.5435485839844,283.1343994140625,300.2693176269531,305.0181579589844,293.1499938964844,293.1499938964844,278.25,33478.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375283479690552,1.0,0.0,0.0,3.810272455215454,3.81029748916626,9.687357760412851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.9697265625,0.0,1699.2008056640625,1895.4371337890625,0.0,2818.631591796875,0.9393349289894104,1.0,0.0,3.0,1.0,0.0
17760600,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.828633189201355,0.3339914977550506,0.3024213910102844,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9675551652908324,0.5254142880439758,0.4977859854698181,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9202210307121276,0.4583768546581268,0.3211832344532013,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8961523771286011,0.4252769351005554,0.4041893780231476,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7177129983901978,0.2132863849401474,0.9713813066482544,285.0086669921875,284.95001220703125,302.3171081542969,297.2790832519531,299.29559326171875,297.2687072753906,285.0068054199219,1.0,0.5626917481422424,0.5536729693412781,0.5536729693412781,1.0,1.0,-2.998075723648072,1.1992934942245483,1.7987821102142334,0.5203791856765747,0.9841922521591188,0.9841922521591188,0.0,142.27059936523438,118.0,73148.3671875,0.0,2260.3525390625,1.0,278.5435485839844,283.1343994140625,300.2693176269531,305.0181579589844,293.1499938964844,293.1499938964844,278.25,33478.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375283479690552,1.0,0.0,0.0,3.810272455215454,3.81029748916626,9.687357760412851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.9697265625,0.0,1699.2008056640625,1895.4371337890625,0.0,2818.631591796875,0.9393349289894104,1.0,0.0,3.0,1.0,0.0
17760660,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8481006622314453,0.3341142535209656,0.3023348748683929,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.990225076675415,0.5273993611335754,0.4994508624076843,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.948398232460022,0.460593581199646,0.3225643634796142,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.920906126499176,0.4259268939495086,0.404567003250122,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7345985770225525,0.213784709572792,0.9720389246940612,284.9009094238281,284.95001220703125,302.3764343261719,297.2523193359375,299.3130798339844,297.2658996582031,284.90301513671875,1.0,0.5564217567443848,0.5517230033874512,0.5517230033874512,1.0,1.0,-3.002885580062866,1.198535680770874,1.8043500185012813,0.5188903212547302,0.8865731358528137,0.8865731358528137,0.0,130.9437713623047,106.0,73693.859375,0.0,2210.922119140625,1.0,278.256591796875,283.00982666015625,300.2696533203125,305.132568359375,293.1499938964844,293.1499938964844,278.54998779296875,38509.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442538380622864,1.0,0.0,0.0,3.704253435134888,3.704278469085693,9.155766065305216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.9501953125,0.0,1613.42333984375,1895.4371337890625,0.0,2881.4833984375,0.9195880889892578,1.0,0.0,3.0,1.0,0.0
17760720,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8481006622314453,0.3341142535209656,0.3023348748683929,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.990225076675415,0.5273993611335754,0.4994508624076843,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.948398232460022,0.460593581199646,0.3225643634796142,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.920906126499176,0.4259268939495086,0.404567003250122,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7345985770225525,0.213784709572792,0.9720389246940612,284.9009094238281,284.95001220703125,302.3764343261719,297.2523193359375,299.3130798339844,297.2658996582031,284.90301513671875,1.0,0.5564217567443848,0.5517230033874512,0.5517230033874512,1.0,1.0,-3.002885580062866,1.198535680770874,1.8043500185012813,0.5188903212547302,0.8865731358528137,0.8865731358528137,0.0,130.9437713623047,106.0,73693.859375,0.0,2210.922119140625,1.0,278.256591796875,283.00982666015625,300.2696533203125,305.132568359375,293.1499938964844,293.1499938964844,278.54998779296875,38509.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442538380622864,1.0,0.0,0.0,3.704253435134888,3.704278469085693,9.155766065305216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.9501953125,0.0,1613.42333984375,1895.4371337890625,0.0,2881.4833984375,0.9195880889892578,1.0,0.0,3.0,1.0,0.0
17760780,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.866060733795166,0.3350909948348999,0.3026943504810333,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.5312572717666626,0.4878837466239929,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9712339639663696,0.4637576043605804,0.3243438303470611,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9442210793495178,0.4272708892822265,0.4053126871585846,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7496280074119568,0.2146022468805313,0.9736779928207396,284.9928283691406,284.95001220703125,302.4355163574219,297.225830078125,299.337158203125,297.2763977050781,284.9887390136719,1.0,0.5489321947097778,0.5497730374336243,0.5497730374336243,1.0,1.0,-2.98875093460083,1.1894313097000122,1.799319624900818,0.5136958360671997,0.972888171672821,0.972888171672821,0.0,121.9005889892578,109.0,72749.640625,0.0,2144.02685546875,1.0,278.5436096191406,283.1122131347656,300.21484375,304.9504699707031,293.1499938964844,293.1499938964844,278.25,33797.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390307426452637,1.0,0.0,0.0,3.809713363647461,3.8097383975982666,9.684514452601434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.921875,0.0,1701.022216796875,1895.4371337890625,0.0,2832.660888671875,0.9392565488815308,1.0,0.0,3.0,1.0,0.0
17760840,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.866060733795166,0.3350909948348999,0.3026943504810333,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.5312572717666626,0.4878837466239929,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9712339639663696,0.4637576043605804,0.3243438303470611,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9442210793495178,0.4272708892822265,0.4053126871585846,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7496280074119568,0.2146022468805313,0.9736779928207396,284.9928283691406,284.95001220703125,302.4355163574219,297.225830078125,299.337158203125,297.2763977050781,284.9887390136719,1.0,0.5489321947097778,0.5497730374336243,0.5497730374336243,1.0,1.0,-2.98875093460083,1.1894313097000122,1.799319624900818,0.5136958360671997,0.972888171672821,0.972888171672821,0.0,121.9005889892578,109.0,72749.640625,0.0,2144.02685546875,1.0,278.5436096191406,283.1122131347656,300.21484375,304.9504699707031,293.1499938964844,293.1499938964844,278.25,33797.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390307426452637,1.0,0.0,0.0,3.809713363647461,3.8097383975982666,9.684514452601434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.921875,0.0,1701.022216796875,1895.4371337890625,0.0,2832.660888671875,0.9392565488815308,1.0,0.0,3.0,1.0,0.0
17760900,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8727612495422363,0.3351365327835083,0.3028686046600342,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.534166693687439,0.4770731329917907,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.97887521982193,0.4648907482624054,0.3252381682395935,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.9524550437927246,0.4275918304920196,0.405713140964508,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7553309798240662,0.2148530334234237,0.9747440814971924,284.8523254394531,284.95001220703125,302.4649658203125,297.2128601074219,299.35064697265625,297.2839660644531,284.8499755859375,1.0,0.5467749238014221,0.5487980246543884,0.5487980246543884,1.0,1.0,-2.9844870567321777,1.1861644983291626,1.7983224391937256,0.5111867189407349,0.8700352311134338,0.8700352311134338,0.0,118.93425750732422,109.0,73312.234375,0.0,2117.474365234375,1.0,278.2948913574219,282.961669921875,300.239990234375,305.1361694335937,293.1499938964844,293.1499938964844,278.25,38479.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439507484436035,1.0,0.0,0.0,3.757216691970825,3.757242202758789,9.419455295756052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.11328125,0.0,1674.85498046875,1895.4371337890625,0.0,2878.648193359375,0.9286008477211,1.0,0.0,3.0,1.0,0.0
17760960,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8761430978775024,0.3350966274738312,0.3027511239051819,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5372330546379089,0.4714618921279907,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9828890562057496,0.4659549295902252,0.3259040713310241,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9566408395767212,0.4278103113174438,0.405850887298584,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7583916187286377,0.2150337994098663,0.9752904772758484,284.8935241699219,284.95001220703125,302.49432373046875,297.2001037597656,299.3642883300781,297.2913818359375,284.8958435058594,1.0,0.5451450943946838,0.5479824542999268,0.5479824542999268,1.0,1.0,-2.979219436645508,1.1826437711715698,1.796575665473938,0.5089201331138611,0.8708013296127319,0.8708013296127319,0.0,117.30900573730467,127.0,72798.7734375,0.0,2100.14306640625,1.0,278.2569274902344,283.0053405761719,300.2104187011719,305.0196533203125,293.1499938964844,293.1499938964844,278.54998779296875,39318.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442938923835754,1.0,0.0,0.0,3.6626832485198975,3.662708044052124,8.951421364145062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.1044921875,0.0,1572.239013671875,1895.4371337890625,0.0,2881.85791015625,0.911032736301422,1.0,0.0,3.0,1.0,0.0
17761020,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8737185001373291,0.336110919713974,0.3034442067146301,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.5431438684463501,0.476429283618927,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9816872477531432,0.4691775739192962,0.3279547989368438,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9539650082588196,0.4291820824146271,0.4069381654262543,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7566741108894348,0.2159099280834198,0.9787548184394836,285.0126037597656,284.95001220703125,302.5504455566406,297.1765441894531,299.396240234375,297.3125915527344,285.01153564453125,1.0,0.5488443970680237,0.5464165806770325,0.5464165806770325,1.0,1.0,-2.993922233581543,1.1867374181747437,1.8071848154067995,0.5095310211181641,0.973429799079895,0.973429799079895,0.0,119.13251495361328,127.0,72368.734375,0.0,2134.8740234375,1.0,278.5420837402344,283.1280212402344,300.1603698730469,304.84637451171875,293.1499938964844,293.1499938964844,278.54998779296875,33437.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381091952323914,1.0,0.0,0.0,3.7728540897369385,3.772878646850586,9.49802426930546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.2841796875,0.0,1654.377197265625,1895.4371337890625,0.0,2824.0546875,0.9309223294258118,1.0,0.0,3.0,1.0,0.0
17761080,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8734377026557922,0.3361502289772033,0.3034911751747131,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.5433313250541687,0.4769569039344787,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9814571142196656,0.469309389591217,0.3280553221702575,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9536372423171996,0.4292393922805786,0.4070020616054535,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7564525604248047,0.2159478515386581,0.978959321975708,285.0115051269531,284.95001220703125,302.5527648925781,297.17559814453125,299.3973693847656,297.3131103515625,285.01055908203125,1.0,0.5491207838058472,0.5463513731956482,0.5463513731956482,1.0,1.0,-2.995055675506592,1.1871322393417358,1.8079233169555664,0.5096741914749146,0.9743499159812928,0.9743499159812928,0.0,119.31153106689452,145.0,72396.640625,0.0,2137.759033203125,1.0,278.54327392578125,283.12664794921875,300.16119384765625,304.8513488769531,293.1499938964844,293.1499938964844,278.25,33457.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381652235984802,1.0,0.0,0.0,3.776412725448608,3.776437520980835,9.515950409877404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.2275390625,0.0,1658.7291259765625,1895.4371337890625,0.0,2824.577880859375,0.9317312240600586,1.0,0.0,3.0,1.0,0.0
17761140,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8611554503440857,0.3363053798675537,0.3040696084499359,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5452366471290588,0.4985610544681549,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.969954252243042,0.4717618227005005,0.3300946056842804,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9389187097549438,0.4299508035182953,0.4081012606620788,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7467312216758728,0.2164685726165771,0.9829715490341188,284.9231872558594,284.95001220703125,302.6107482910156,297.15283203125,299.4143981933594,297.30670166015625,284.92578125,1.0,0.5584113001823425,0.5447202324867249,0.5447202324867249,1.0,1.0,-3.030303716659546,1.1999560594558716,1.8303476572036743,0.5147351622581482,0.8993375301361084,0.8993375301361084,0.0,126.34284210205078,163.0,73639.8046875,0.0,2236.04638671875,1.0,278.2567138671875,283.0092468261719,300.1734619140625,305.01300048828125,293.1499938964844,293.1499938964844,278.54998779296875,37494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455266952514648,1.0,0.0,0.0,3.702307939529419,3.7023327350616455,9.14615100100491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.0029296875,0.0,1603.4915771484375,1895.4371337890625,0.0,2893.391845703125,0.9185798168182372,1.0,0.0,3.0,1.0,0.0
17761200,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8611554503440857,0.3363053798675537,0.3040696084499359,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5452366471290588,0.4985610544681549,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.969954252243042,0.4717618227005005,0.3300946056842804,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9389187097549438,0.4299508035182953,0.4081012606620788,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7467312216758728,0.2164685726165771,0.9829715490341188,284.9231872558594,284.95001220703125,302.6107482910156,297.15283203125,299.4143981933594,297.30670166015625,284.92578125,1.0,0.5584113001823425,0.5447202324867249,0.5447202324867249,1.0,1.0,-3.030303716659546,1.1999560594558716,1.8303476572036743,0.5147351622581482,0.8993375301361084,0.8993375301361084,0.0,126.34284210205078,163.0,73639.8046875,0.0,2236.04638671875,1.0,278.2567138671875,283.0092468261719,300.1734619140625,305.01300048828125,293.1499938964844,293.1499938964844,278.54998779296875,37494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455266952514648,1.0,0.0,0.0,3.702307939529419,3.7023327350616455,9.14615100100491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.0029296875,0.0,1603.4915771484375,1895.4371337890625,0.0,2893.391845703125,0.9185798168182372,1.0,0.0,3.0,1.0,0.0
17761260,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8409260511398315,0.3373082876205444,0.3051735162734985,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9895499348640442,0.5447141528129578,0.516465425491333,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9464806914329528,0.4751595556735992,0.3325953781604767,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9126638770103456,0.4313777089118957,0.4096770882606506,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7301523685455322,0.2172259986400604,0.988079309463501,285.0498962402344,284.95001220703125,302.668212890625,297.1322631835937,299.4257507324219,297.2938232421875,285.0487060546875,1.0,0.5705731511116028,0.5425339937210083,0.5425339937210083,1.0,1.0,-3.064719915390014,1.2114646434783936,1.853255271911621,0.5189764499664307,1.0,1.0,0.0,138.84454345703125,181.0,73623.0625,0.0,2363.1474609375,1.0,278.5433654785156,283.1332092285156,300.130859375,304.8992919921875,293.1499938964844,293.1499938964844,278.25,33133.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422704935073853,1.0,0.0,0.0,3.8350305557250977,3.8350558280944815,9.81365815277968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.6630859375,0.0,1726.3997802734375,1895.4371337890625,0.0,2862.935791015625,0.9447060227394104,1.0,0.0,3.0,1.0,0.0
17761320,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8409260511398315,0.3373082876205444,0.3051735162734985,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9895499348640442,0.5447141528129578,0.516465425491333,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9464806914329528,0.4751595556735992,0.3325953781604767,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9126638770103456,0.4313777089118957,0.4096770882606506,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7301523685455322,0.2172259986400604,0.988079309463501,285.0498962402344,284.95001220703125,302.668212890625,297.1322631835937,299.4257507324219,297.2938232421875,285.0487060546875,1.0,0.5705731511116028,0.5425339937210083,0.5425339937210083,1.0,1.0,-3.064719915390014,1.2114646434783936,1.853255271911621,0.5189764499664307,1.0,1.0,0.0,138.84454345703125,181.0,73623.0625,0.0,2363.1474609375,1.0,278.5433654785156,283.1332092285156,300.130859375,304.8992919921875,293.1499938964844,293.1499938964844,278.25,33133.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422704935073853,1.0,0.0,0.0,3.8350305557250977,3.8350558280944815,9.81365815277968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.6630859375,0.0,1726.3997802734375,1895.4371337890625,0.0,2862.935791015625,0.9447060227394104,1.0,0.0,3.0,1.0,0.0
17761380,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8153295516967773,0.3370303809642792,0.3059155642986297,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.959122121334076,0.5445431470870972,0.5168358087539673,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9126404523849488,0.4772351384162903,0.3348095118999481,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8820067048072815,0.4317392706871032,0.4110187888145447,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7078204154968262,0.2173046618700027,0.9926357865333556,284.90386962890625,284.95001220703125,302.72509765625,297.1144714355469,299.4325256347656,297.2767333984375,284.9053649902344,1.0,0.582478404045105,0.5403478145599365,0.5403478145599365,1.0,1.0,-3.075322389602661,1.212559461593628,1.862762808799744,0.5181786417961121,0.9134259819984436,0.9134259819984436,0.0,156.70997619628906,199.0,74641.46875,0.0,2476.89013671875,1.0,278.2568054199219,282.96649169921875,300.1389465332031,305.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,37511.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504435420036316,1.0,0.0,0.0,3.786868095397949,3.786893844604492,9.56871531343495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.0615234375,0.0,1702.572998046875,1895.4371337890625,0.0,2939.42529296875,0.936932384967804,1.0,0.0,3.0,1.0,0.0
17761440,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8153295516967773,0.3370303809642792,0.3059155642986297,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.959122121334076,0.5445431470870972,0.5168358087539673,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9126404523849488,0.4772351384162903,0.3348095118999481,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8820067048072815,0.4317392706871032,0.4110187888145447,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7078204154968262,0.2173046618700027,0.9926357865333556,284.90386962890625,284.95001220703125,302.72509765625,297.1144714355469,299.4325256347656,297.2767333984375,284.9053649902344,1.0,0.582478404045105,0.5403478145599365,0.5403478145599365,1.0,1.0,-3.075322389602661,1.212559461593628,1.862762808799744,0.5181786417961121,0.9134259819984436,0.9134259819984436,0.0,156.70997619628906,199.0,74641.46875,0.0,2476.89013671875,1.0,278.2568054199219,282.96649169921875,300.1389465332031,305.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,37511.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504435420036316,1.0,0.0,0.0,3.786868095397949,3.786893844604492,9.56871531343495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.0615234375,0.0,1702.572998046875,1895.4371337890625,0.0,2939.42529296875,0.936932384967804,1.0,0.0,3.0,1.0,0.0
17761500,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.803432047367096,0.3368831872940063,0.3060796558856964,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.943867325782776,0.5449103713035583,0.5173822641372681,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8990452885627747,0.4782796204090118,0.3357598781585693,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8690206408500671,0.4318688809871673,0.4114690721035003,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6970422267913818,0.217265248298645,0.994134783744812,284.8871459960937,284.95001220703125,302.7532958984375,297.10675048828125,299.43756103515625,297.2713317871094,284.8887939453125,1.0,0.588360607624054,0.5392546653747559,0.5392546653747559,1.0,1.0,-3.079661130905152,1.212688446044922,1.8669726848602293,0.5174120664596558,0.8840705752372742,0.8840705752372742,0.0,165.821533203125,199.0,74742.0390625,0.0,2532.968017578125,1.0,278.16619873046875,282.9421691894531,300.1240539550781,305.0631408691406,293.1499938964844,293.1499938964844,278.1499938964844,38580.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517946004867554,1.0,0.0,0.0,3.73845100402832,3.738476276397705,9.325597147835652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.3583984375,0.0,1653.59521484375,1895.4371337890625,0.0,2952.08203125,0.9262839555740356,1.0,0.0,3.0,1.0,0.0
17761560,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7924683094024658,0.3368637263774872,0.306323230266571,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9296932816505432,0.5455412864685059,0.5181857347488403,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8874466419219971,0.4794621467590332,0.3367778956890106,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8576756715774536,0.4321001172065735,0.411974549293518,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6873514652252197,0.2172627002000808,0.9956629872322084,284.9202575683594,284.95001220703125,302.78131103515625,297.0998840332031,299.44384765625,297.2683410644531,284.92236328125,1.0,0.5942376852035522,0.5380952954292297,0.5380952954292297,1.0,1.0,-3.0845868587493896,1.2129576206207275,1.871629357337952,0.5166420936584473,0.8909191489219666,0.8909191489219666,0.0,174.87159729003906,217.0,74588.9375,0.0,2590.010009765625,1.0,278.1522827148437,282.9714050292969,300.1041564941406,305.0016174316406,293.1499938964844,293.1499938964844,278.45001220703125,38000.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515322208404541,1.0,0.0,0.0,3.697419881820679,3.697444677352905,9.1220158537908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.2080078125,0.0,1601.7333984375,1895.4371337890625,0.0,2949.623779296875,0.9177032709121704,1.0,0.0,3.0,1.0,0.0
17761620,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7747278809547424,0.3376346230506897,0.3074683547019958,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9069148898124696,0.5478555560112,0.5207672119140625,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8688652515411377,0.4826888144016266,0.3393613994121551,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8396701812744141,0.4333194196224212,0.4136005640029907,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6715626120567322,0.2176709324121475,1.000146508216858,285.0269775390625,284.95001220703125,302.8367919921875,297.089111328125,299.462890625,297.273193359375,285.025146484375,1.0,0.606195867061615,0.5357765555381775,0.5357765555381775,1.0,1.0,-3.0995113849639893,1.2156158685684204,1.8838955163955688,0.5160167217254639,1.0,1.0,0.0,192.42872619628903,220.0,74236.8203125,0.0,2711.76513671875,1.0,278.4435119628906,283.0835876464844,300.07720947265625,304.8836364746094,293.1499938964844,293.1499938964844,278.1499938964844,33030.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463045954704285,1.0,0.0,0.0,3.8261542320251465,3.8261795043945312,9.76828346210823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.001953125,0.0,1714.83349609375,1895.4371337890625,0.0,2900.671875,0.9426716566085817,1.0,0.0,3.0,1.0,0.0
17761680,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7747278809547424,0.3376346230506897,0.3074683547019958,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9069148898124696,0.5478555560112,0.5207672119140625,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8688652515411377,0.4826888144016266,0.3393613994121551,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8396701812744141,0.4333194196224212,0.4136005640029907,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6715626120567322,0.2176709324121475,1.000146508216858,285.0269775390625,284.95001220703125,302.8367919921875,297.089111328125,299.462890625,297.273193359375,285.025146484375,1.0,0.606195867061615,0.5357765555381775,0.5357765555381775,1.0,1.0,-3.0995113849639893,1.2156158685684204,1.8838955163955688,0.5160167217254639,1.0,1.0,0.0,192.42872619628903,220.0,74236.8203125,0.0,2711.76513671875,1.0,278.4435119628906,283.0835876464844,300.07720947265625,304.8836364746094,293.1499938964844,293.1499938964844,278.1499938964844,33030.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463045954704285,1.0,0.0,0.0,3.8261542320251465,3.8261795043945312,9.76828346210823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.001953125,0.0,1714.83349609375,1895.4371337890625,0.0,2900.671875,0.9426716566085817,1.0,0.0,3.0,1.0,0.0
