time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7641128897666931,0.3372869491577148,0.3078652024269104,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8948041796684265,0.5490464568138123,0.5226488709449768,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8583637475967407,0.4846951365470886,0.3413192331790924,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8292424082756042,0.4336062967777252,0.4145879745483398,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6622940897941589,0.2175894379615783,1.002659559249878,284.9023742675781,284.95001220703125,302.8914489746094,297.0826416015625,299.4731140136719,297.2650756835937,284.9043884277344,1.0,0.6136758923530579,0.5334577560424805,0.5334577560424805,1.0,1.0,-3.108826160430908,1.2157728672027588,1.8930532932281487,0.5143489837646484,0.9006621241569519,0.9006621241569519,0.0,204.3018035888672,223.0,75071.0703125,0.0,2793.1806640625,1.0,278.1561584472656,282.9399108886719,300.1002197265625,305.0439147949219,293.1499938964844,293.1499938964844,278.45001220703125,37977.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530962467193604,1.0,0.0,0.0,3.749291181564331,3.749316453933716,9.379758125760418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.884765625,0.0,1661.6612548828125,1895.4371337890625,0.0,2964.279296875,0.9290616512298584,1.0,0.0,3.0,1.0,0.0
17761800,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7641128897666931,0.3372869491577148,0.3078652024269104,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8948041796684265,0.5490464568138123,0.5226488709449768,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8583637475967407,0.4846951365470886,0.3413192331790924,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8292424082756042,0.4336062967777252,0.4145879745483398,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6622940897941589,0.2175894379615783,1.002659559249878,284.9023742675781,284.95001220703125,302.8914489746094,297.0826416015625,299.4731140136719,297.2650756835937,284.9043884277344,1.0,0.6136758923530579,0.5334577560424805,0.5334577560424805,1.0,1.0,-3.108826160430908,1.2157728672027588,1.8930532932281487,0.5143489837646484,0.9006621241569519,0.9006621241569519,0.0,204.3018035888672,223.0,75071.0703125,0.0,2793.1806640625,1.0,278.1561584472656,282.9399108886719,300.1002197265625,305.0439147949219,293.1499938964844,293.1499938964844,278.45001220703125,37977.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530962467193604,1.0,0.0,0.0,3.749291181564331,3.749316453933716,9.379758125760418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.884765625,0.0,1661.6612548828125,1895.4371337890625,0.0,2964.279296875,0.9290616512298584,1.0,0.0,3.0,1.0,0.0
17761860,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7583527565002441,0.3379188776016235,0.3084239959716797,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8884041905403137,0.5511975884437561,0.5246551036834717,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8531491756439209,0.4877129197120666,0.343401163816452,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8235300779342651,0.434685468673706,0.4156287610530853,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6571629643440247,0.217895045876503,1.004693865776062,285.0177307128906,284.95001220703125,302.9452209472656,297.0810241699219,299.4905090332031,297.2685241699219,285.0163269042969,1.0,0.618954062461853,0.5313457250595093,0.5313457250595093,1.0,1.0,-3.118102550506592,1.2162152528762815,1.90188729763031,0.5126778483390808,1.0,1.0,0.0,211.843505859375,226.0,74537.2578125,0.0,2851.964599609375,1.0,278.4438781738281,283.0636901855469,300.0690002441406,304.8981018066406,293.1499938964844,293.1499938964844,278.1499938964844,33516.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476438522338867,1.0,0.0,0.0,3.857777118682861,3.857802867889404,9.93041908259329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.72265625,0.0,1757.2117919921875,1895.4371337890625,0.0,2913.207275390625,0.9500755071640016,1.0,0.0,3.0,1.0,0.0
17761920,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7583527565002441,0.3379188776016235,0.3084239959716797,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8884041905403137,0.5511975884437561,0.5246551036834717,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8531491756439209,0.4877129197120666,0.343401163816452,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8235300779342651,0.434685468673706,0.4156287610530853,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6571629643440247,0.217895045876503,1.004693865776062,285.0177307128906,284.95001220703125,302.9452209472656,297.0810241699219,299.4905090332031,297.2685241699219,285.0163269042969,1.0,0.618954062461853,0.5313457250595093,0.5313457250595093,1.0,1.0,-3.118102550506592,1.2162152528762815,1.90188729763031,0.5126778483390808,1.0,1.0,0.0,211.843505859375,226.0,74537.2578125,0.0,2851.964599609375,1.0,278.4438781738281,283.0636901855469,300.0690002441406,304.8981018066406,293.1499938964844,293.1499938964844,278.1499938964844,33516.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476438522338867,1.0,0.0,0.0,3.857777118682861,3.857802867889404,9.93041908259329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.72265625,0.0,1757.2117919921875,1895.4371337890625,0.0,2913.207275390625,0.9500755071640016,1.0,0.0,3.0,1.0,0.0
17761980,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7539625763893127,0.3376486301422119,0.3086396753787994,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8837031126022339,0.5523410439491272,0.5262388586997986,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8494610786437988,0.4897216558456421,0.345162034034729,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8192442655563354,0.4350110292434692,0.4163910448551178,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6533659100532532,0.2178266942501068,1.006063461303711,284.89898681640625,284.95001220703125,302.9980163574219,297.08477783203125,299.5003967285156,297.2608947753906,284.9008483886719,1.0,0.6229822635650635,0.5292336344718933,0.5292336344718933,1.0,1.0,-3.124955177307129,1.2155615091323853,1.909393548965454,0.5106173157691956,0.9040334820747375,0.9040334820747375,0.0,217.7299652099609,214.0,75336.8125,0.0,2897.277099609375,1.0,278.1567687988281,282.92633056640625,300.0986633300781,305.0574035644531,293.1499938964844,293.1499938964844,278.1499938964844,38168.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536369204521179,1.0,0.0,0.0,3.773573875427246,3.77359938621521,9.501649174126214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.310546875,0.0,1691.817138671875,1895.4371337890625,0.0,2969.345947265625,0.9345929622650146,1.0,0.0,3.0,1.0,0.0
17762040,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7539625763893127,0.3376486301422119,0.3086396753787994,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8837031126022339,0.5523410439491272,0.5262388586997986,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8494610786437988,0.4897216558456421,0.345162034034729,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8192442655563354,0.4350110292434692,0.4163910448551178,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6533659100532532,0.2178266942501068,1.006063461303711,284.89898681640625,284.95001220703125,302.9980163574219,297.08477783203125,299.5003967285156,297.2608947753906,284.9008483886719,1.0,0.6229822635650635,0.5292336344718933,0.5292336344718933,1.0,1.0,-3.124955177307129,1.2155615091323853,1.909393548965454,0.5106173157691956,0.9040334820747375,0.9040334820747375,0.0,217.7299652099609,214.0,75336.8125,0.0,2897.277099609375,1.0,278.1567687988281,282.92633056640625,300.0986633300781,305.0574035644531,293.1499938964844,293.1499938964844,278.1499938964844,38168.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536369204521179,1.0,0.0,0.0,3.773573875427246,3.77359938621521,9.501649174126214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.310546875,0.0,1691.817138671875,1895.4371337890625,0.0,2969.345947265625,0.9345929622650146,1.0,0.0,3.0,1.0,0.0
17762100,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7542047500610352,0.3376940190792084,0.3085727095603943,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8843956589698792,0.5530654788017273,0.5268101692199707,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8503814935684204,0.4909213781356811,0.3459064364433288,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8196616172790527,0.4352929592132568,0.4165633916854858,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6535848379135132,0.2178366333246231,1.0058518648147583,284.9189453125,284.95001220703125,303.0240478515625,297.0888366699219,299.50640869140625,297.2593078613281,284.9204406738281,1.0,0.6227043271064758,0.5281776189804077,0.5281776189804077,1.0,1.0,-3.1264097690582275,1.214383840560913,1.912026047706604,0.5091142654418945,0.9045495986938475,0.9045495986938475,0.0,217.4175567626953,214.0,75214.671875,0.0,2898.595703125,1.0,278.15142822265625,282.9438781738281,300.08966064453125,305.019775390625,293.1499938964844,293.1499938964844,278.1499938964844,37583.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528380990028381,1.0,0.0,0.0,3.7492873668670654,3.74931263923645,9.379738798998004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.2099609375,0.0,1658.6356201171875,1895.4371337890625,0.0,2961.860107421875,0.9287408590316772,1.0,0.0,3.0,1.0,0.0
17762160,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7558676600456238,0.3378595411777496,0.3085861206054687,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.886806845664978,0.5538991689682007,0.5274548530578613,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8528795838356018,0.4922374784946441,0.3467146158218384,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8215348124504089,0.4356809556484222,0.4167937636375427,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6550260186195374,0.217913806438446,1.0056558847427368,284.93487548828125,284.95001220703125,303.0498046875,297.0944519042969,299.51324462890625,297.2591247558594,284.9359436035156,1.0,0.6217389702796936,0.5271742343902588,0.5271742343902588,1.0,1.0,-3.128213167190552,1.2134298086166382,1.9147833585739136,0.5077321529388428,0.9081598520278932,0.9081598520278932,0.0,215.4337310791016,202.0,75142.90625,0.0,2891.708740234375,1.0,278.1502685546875,282.9576110839844,300.08941650390625,305.0042724609375,293.1499938964844,293.1499938964844,278.1499938964844,37031.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519489169120789,1.0,0.0,0.0,3.73463773727417,3.734662771224976,9.306583024226712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.87109375,0.0,1637.283203125,1895.4371337890625,0.0,2953.52783203125,0.9250917434692384,1.0,0.0,3.0,1.0,0.0
17762220,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7618657946586609,0.3383374810218811,0.3087072968482971,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8948350548744202,0.5556793212890625,0.5288114547729492,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8608791828155518,0.4949953854084015,0.3483922779560089,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.827953577041626,0.436605304479599,0.417338877916336,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6602716445922852,0.2181900739669799,1.005396008491516,284.951171875,284.95001220703125,303.1004943847656,297.110595703125,299.5274658203125,297.2601318359375,284.9515380859375,1.0,0.6183279156684875,0.5251674652099609,0.5251674652099609,1.0,1.0,-3.1323494911193848,1.211727738380432,1.9206217527389529,0.505050003528595,0.9155352711677552,0.9155352711677552,0.0,208.5825958251953,190.0,75139.6015625,0.0,2863.578125,1.0,278.1499938964844,282.9696960449219,300.1037902832031,305.0101013183594,293.1499938964844,293.1499938964844,278.1499938964844,36243.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504975438117981,1.0,0.0,0.0,3.7258572578430176,3.725882053375244,9.262872708859504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.5712890625,0.0,1621.068603515625,1895.4371337890625,0.0,2939.93115234375,0.9225195050239564,1.0,0.0,3.0,1.0,0.0
17762280,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7618657946586609,0.3383374810218811,0.3087072968482971,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8948350548744202,0.5556793212890625,0.5288114547729492,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8608791828155518,0.4949953854084015,0.3483922779560089,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.827953577041626,0.436605304479599,0.417338877916336,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6602716445922852,0.2181900739669799,1.005396008491516,284.951171875,284.95001220703125,303.1004943847656,297.110595703125,299.5274658203125,297.2601318359375,284.9515380859375,1.0,0.6183279156684875,0.5251674652099609,0.5251674652099609,1.0,1.0,-3.1323494911193848,1.211727738380432,1.9206217527389529,0.505050003528595,0.9155352711677552,0.9155352711677552,0.0,208.5825958251953,190.0,75139.6015625,0.0,2863.578125,1.0,278.1499938964844,282.9696960449219,300.1037902832031,305.0101013183594,293.1499938964844,293.1499938964844,278.1499938964844,36243.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504975438117981,1.0,0.0,0.0,3.7258572578430176,3.725882053375244,9.262872708859504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.5712890625,0.0,1621.068603515625,1895.4371337890625,0.0,2939.93115234375,0.9225195050239564,1.0,0.0,3.0,1.0,0.0
17762340,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7705567479133606,0.3388647437095642,0.3088211715221405,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9060677886009216,0.5574519038200378,0.5301090478897095,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8719663023948669,0.4977720379829407,0.3500427901744842,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.837016761302948,0.4375899136066437,0.4178848266601562,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6679545640945435,0.2185490429401397,1.0051718950271606,284.9552917480469,284.95001220703125,303.1499938964844,297.1337280273437,299.5409545898437,297.2610778808594,284.9553527832031,1.0,0.6136090755462646,0.5231606960296631,0.5231606960296631,1.0,1.0,-3.136417865753174,1.2099547386169434,1.92646324634552,0.502299964427948,0.9208950996398926,0.9208950996398926,0.0,199.3416442871093,178.0,75237.53125,0.0,2822.44189453125,1.0,278.1499938964844,282.9703063964844,300.1280517578125,305.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,35896.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494207859039307,1.0,0.0,0.0,3.7306063175201416,3.730631113052368,9.286501381211564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.1923828125,0.0,1623.917236328125,1895.4371337890625,0.0,2929.845703125,0.9233009815216064,1.0,0.0,3.0,1.0,0.0
17762400,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7705567479133606,0.3388647437095642,0.3088211715221405,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9060677886009216,0.5574519038200378,0.5301090478897095,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8719663023948669,0.4977720379829407,0.3500427901744842,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.837016761302948,0.4375899136066437,0.4178848266601562,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.6679545640945435,0.2185490429401397,1.0051718950271606,284.9552917480469,284.95001220703125,303.1499938964844,297.1337280273437,299.5409545898437,297.2610778808594,284.9553527832031,1.0,0.6136090755462646,0.5231606960296631,0.5231606960296631,1.0,1.0,-3.136417865753174,1.2099547386169434,1.92646324634552,0.502299964427948,0.9208950996398926,0.9208950996398926,0.0,199.3416442871093,178.0,75237.53125,0.0,2822.44189453125,1.0,278.1499938964844,282.9703063964844,300.1280517578125,305.0385131835937,293.1499938964844,293.1499938964844,278.1499938964844,35896.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494207859039307,1.0,0.0,0.0,3.7306063175201416,3.730631113052368,9.286501381211564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.1923828125,0.0,1623.917236328125,1895.4371337890625,0.0,2929.845703125,0.9233009815216064,1.0,0.0,3.0,1.0,0.0
17762460,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7814150452613831,0.3393970131874084,0.3088964819908142,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9209176301956176,0.5591634511947632,0.5313048362731934,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8855709433555603,0.500523567199707,0.3516420423984527,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8482933044433594,0.4385782778263092,0.4183920621871948,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6776103377342224,0.2189422100782394,1.0049073696136477,284.9549255371094,284.95001220703125,303.1925354003906,297.15625,299.55157470703125,297.261474609375,284.95489501953125,1.0,0.6081441640853882,0.5212321281433105,0.5212321281433105,1.0,1.0,-3.1401610374450684,1.2081369161605835,1.9320240020751955,0.499563992023468,0.924126148223877,0.924126148223877,0.0,188.8465270996093,166.0,75356.546875,0.0,2773.8193359375,1.0,278.1499938964844,282.96710205078125,300.1532287597656,305.0724182128906,293.1499938964844,293.1499938964844,278.1499938964844,35796.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489238619804382,1.0,0.0,0.0,3.739097833633423,3.7391226291656494,9.328824717158568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0107421875,0.0,1633.0133056640625,1895.4371337890625,0.0,2925.192626953125,0.9251148104667664,1.0,0.0,3.0,1.0,0.0
17762520,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7814150452613831,0.3393970131874084,0.3088964819908142,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9209176301956176,0.5591634511947632,0.5313048362731934,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8855709433555603,0.500523567199707,0.3516420423984527,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8482933044433594,0.4385782778263092,0.4183920621871948,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6776103377342224,0.2189422100782394,1.0049073696136477,284.9549255371094,284.95001220703125,303.1925354003906,297.15625,299.55157470703125,297.261474609375,284.95489501953125,1.0,0.6081441640853882,0.5212321281433105,0.5212321281433105,1.0,1.0,-3.1401610374450684,1.2081369161605835,1.9320240020751955,0.499563992023468,0.924126148223877,0.924126148223877,0.0,188.8465270996093,166.0,75356.546875,0.0,2773.8193359375,1.0,278.1499938964844,282.96710205078125,300.1532287597656,305.0724182128906,293.1499938964844,293.1499938964844,278.1499938964844,35796.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489238619804382,1.0,0.0,0.0,3.739097833633423,3.7391226291656494,9.328824717158568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0107421875,0.0,1633.0133056640625,1895.4371337890625,0.0,2925.192626953125,0.9251148104667664,1.0,0.0,3.0,1.0,0.0
17762580,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.794235110282898,0.3399373888969421,0.3089556992053985,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.938752293586731,0.560822606086731,0.5324265360832214,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.901439130306244,0.503254234790802,0.3532087504863739,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8617926239967346,0.4395670890808105,0.4188761413097381,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6890402436256409,0.2193523943424224,1.004619002342224,284.9532775878906,284.95001220703125,303.2228698730469,297.1704406738281,299.5570373535156,297.2614440917969,284.9532165527344,1.0,0.6022913455963135,0.519303560256958,0.519303560256958,1.0,1.0,-3.143700361251831,1.206198811531067,1.9375014305114744,0.496745228767395,0.9255010485649108,0.9255010485649108,0.0,177.75006103515625,154.0,75438.3359375,0.0,2721.4443359375,1.0,278.1499938964844,282.9632568359375,300.169677734375,305.0973205566406,293.1499938964844,293.1499938964844,278.1499938964844,35813.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489363789558411,1.0,0.0,0.0,3.746133089065552,3.746158123016357,9.363963044961564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.6337890625,0.0,1641.3433837890625,1895.4371337890625,0.0,2925.3095703125,0.9266905188560486,1.0,0.0,3.0,1.0,0.0
17762640,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.794235110282898,0.3399373888969421,0.3089556992053985,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.938752293586731,0.560822606086731,0.5324265360832214,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.901439130306244,0.503254234790802,0.3532087504863739,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8617926239967346,0.4395670890808105,0.4188761413097381,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6890402436256409,0.2193523943424224,1.004619002342224,284.9532775878906,284.95001220703125,303.2228698730469,297.1704406738281,299.5570373535156,297.2614440917969,284.9532165527344,1.0,0.6022913455963135,0.519303560256958,0.519303560256958,1.0,1.0,-3.143700361251831,1.206198811531067,1.9375014305114744,0.496745228767395,0.9255010485649108,0.9255010485649108,0.0,177.75006103515625,154.0,75438.3359375,0.0,2721.4443359375,1.0,278.1499938964844,282.9632568359375,300.169677734375,305.0973205566406,293.1499938964844,293.1499938964844,278.1499938964844,35813.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489363789558411,1.0,0.0,0.0,3.746133089065552,3.746158123016357,9.363963044961564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.6337890625,0.0,1641.3433837890625,1895.4371337890625,0.0,2925.3095703125,0.9266905188560486,1.0,0.0,3.0,1.0,0.0
17762700,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8013927340507507,0.340216726064682,0.3089866638183594,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9484012722969056,0.561625599861145,0.5329601764678955,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9105457067489624,0.5045915842056274,0.3539742231369018,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.869469940662384,0.4400676190853119,0.4191168248653412,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6954268217086792,0.2195624709129333,1.00447416305542,284.9524230957031,284.95001220703125,303.23370361328125,297.174560546875,299.5579528808594,297.26123046875,284.9523620605469,1.0,0.5992704629898071,0.5183392763137817,0.5183392763137817,1.0,1.0,-3.1454148292541504,1.2051918506622314,1.9402228593826287,0.4953092336654663,0.9257489442825316,0.9257489442825316,0.0,172.0687255859375,154.0,75464.15625,0.0,2694.3876953125,1.0,278.1499938964844,282.9615478515625,300.17462158203125,305.1055603027344,293.1499938964844,293.1499938964844,278.1499938964844,35839.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490464687347412,1.0,0.0,0.0,3.74873399734497,3.748759031295776,9.376970524499484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.0,0.0,1644.5816650390625,1895.4371337890625,0.0,2926.340576171875,0.9272882342338562,1.0,0.0,3.0,1.0,0.0
17762760,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8090215921401978,0.3405050039291382,0.3090225458145141,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.958329439163208,0.562406063079834,0.5334715843200684,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9209653735160828,0.5058996677398682,0.354719877243042,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8778343796730042,0.4405755400657654,0.4193609952926636,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7022784948348999,0.2197755128145218,1.0043319463729858,284.95166015625,284.95001220703125,303.2417297363281,297.17681884765625,299.5577392578125,297.26080322265625,284.9516296386719,1.0,0.5962004065513611,0.5174090266227722,0.5174090266227722,1.0,1.0,-3.147091865539551,1.2042173147201538,1.9428746700286863,0.4939140081405639,0.9257889986038208,0.9257889986038208,0.0,166.32481384277344,142.0,75480.3984375,0.0,2666.890625,1.0,278.1499938964844,282.9600524902344,300.177490234375,305.1109619140625,293.1499938964844,293.1499938964844,278.1499938964844,35869.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491982221603394,1.0,0.0,0.0,3.750683307647705,3.750708341598511,9.386724855176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.8525390625,0.0,1647.094482421875,1895.4371337890625,0.0,2927.76171875,0.9277442693710328,1.0,0.0,3.0,1.0,0.0
17762820,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8250459432601929,0.3411004543304443,0.3091077208518982,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.978415310382843,0.5639207363128662,0.5344412326812744,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445550441741944,0.5084698796272278,0.3561688661575317,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8968310952186584,0.4416069388389587,0.4198599457740783,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7170816659927368,0.2202098220586776,1.004061222076416,284.95037841796875,284.95001220703125,303.2498474121094,297.1758728027344,299.55401611328125,297.2596740722656,284.9503479003906,1.0,0.5899484753608704,0.515548586845398,0.515548586845398,1.0,1.0,-3.150376558303833,1.2022186517715454,1.9481580257415767,0.4910911619663238,0.9253673553466796,0.9253673553466796,0.0,154.70530700683594,130.0,75484.71875,0.0,2610.962158203125,1.0,278.1499938964844,282.9576416015625,300.17742919921875,305.1138610839844,293.1499938964844,293.1499938964844,278.1499938964844,35933.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496063947677612,1.0,0.0,0.0,3.752729177474976,3.752754211425781,9.396968039254716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.412109375,0.0,1649.982177734375,1895.4371337890625,0.0,2931.583984375,0.928244948387146,1.0,0.0,3.0,1.0,0.0
17762880,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8250459432601929,0.3411004543304443,0.3091077208518982,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.978415310382843,0.5639207363128662,0.5344412326812744,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445550441741944,0.5084698796272278,0.3561688661575317,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8968310952186584,0.4416069388389587,0.4198599457740783,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7170816659927368,0.2202098220586776,1.004061222076416,284.95037841796875,284.95001220703125,303.2498474121094,297.1758728027344,299.55401611328125,297.2596740722656,284.9503479003906,1.0,0.5899484753608704,0.515548586845398,0.515548586845398,1.0,1.0,-3.150376558303833,1.2022186517715454,1.9481580257415767,0.4910911619663238,0.9253673553466796,0.9253673553466796,0.0,154.70530700683594,130.0,75484.71875,0.0,2610.962158203125,1.0,278.1499938964844,282.9576416015625,300.17742919921875,305.1138610839844,293.1499938964844,293.1499938964844,278.1499938964844,35933.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496063947677612,1.0,0.0,0.0,3.752729177474976,3.752754211425781,9.396968039254716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.412109375,0.0,1649.982177734375,1895.4371337890625,0.0,2931.583984375,0.928244948387146,1.0,0.0,3.0,1.0,0.0
17762940,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8429585695266724,0.3417001068592071,0.3092126250267029,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9973199367523192,0.5655917525291443,0.5354978442192078,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9690772891044616,0.5109928250312805,0.357589989900589,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9197534918785096,0.4426395297050476,0.4203763306140899,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7324793338775635,0.2206443101167678,1.0038564205169678,284.94793701171875,284.95001220703125,303.2478942871094,297.1681213378906,299.54644775390625,297.25897216796875,284.9477844238281,1.0,0.5834332704544067,0.5136881470680237,0.5136881470680237,1.0,1.0,-3.15110731124878,1.199109435081482,1.9519978761672967,0.4877933263778686,0.922938585281372,0.922938585281372,0.0,143.23703002929688,133.0,75403.5234375,0.0,2552.97998046875,1.0,278.1499938964844,282.9551696777344,300.1700439453125,305.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36048.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500717282295227,1.0,0.0,0.0,3.750642061233521,3.750667095184326,9.386518513565534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.509765625,0.0,1648.4185791015625,1895.4371337890625,0.0,2935.942626953125,0.9278386831283568,1.0,0.0,3.0,1.0,0.0
17763000,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8429585695266724,0.3417001068592071,0.3092126250267029,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9973199367523192,0.5655917525291443,0.5354978442192078,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9690772891044616,0.5109928250312805,0.357589989900589,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9197534918785096,0.4426395297050476,0.4203763306140899,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7324793338775635,0.2206443101167678,1.0038564205169678,284.94793701171875,284.95001220703125,303.2478942871094,297.1681213378906,299.54644775390625,297.25897216796875,284.9477844238281,1.0,0.5834332704544067,0.5136881470680237,0.5136881470680237,1.0,1.0,-3.15110731124878,1.199109435081482,1.9519978761672967,0.4877933263778686,0.922938585281372,0.922938585281372,0.0,143.23703002929688,133.0,75403.5234375,0.0,2552.97998046875,1.0,278.1499938964844,282.9551696777344,300.1700439453125,305.1046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36048.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500717282295227,1.0,0.0,0.0,3.750642061233521,3.750667095184326,9.386518513565534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.509765625,0.0,1648.4185791015625,1895.4371337890625,0.0,2935.942626953125,0.9278386831283568,1.0,0.0,3.0,1.0,0.0
17763060,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8505208492279053,0.342252641916275,0.3095719814300537,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.567797064781189,0.527278482913971,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9786500930786132,0.5134485363960266,0.3591905236244201,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9300594925880432,0.4436348080635071,0.4211654961109161,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7388243675231934,0.2210452407598495,1.0049517154693604,284.943603515625,284.95001220703125,303.23663330078125,297.1540222167969,299.5365295410156,297.2598876953125,284.9434509277344,1.0,0.5809354186058044,0.5119249224662781,0.5119249224662781,1.0,1.0,-3.1486058235168457,1.194797158241272,1.9538086652755733,0.4839989840984344,0.9178304672241212,0.9178304672241212,0.0,139.04080200195312,136.0,75218.2890625,0.0,2523.364501953125,1.0,278.1499938964844,282.95245361328125,300.1564025878906,305.0836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36253.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850605309009552,1.0,0.0,0.0,3.743379592895508,3.7434046268463135,9.350202958557928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.365234375,0.0,1641.5074462890625,1895.4371337890625,0.0,2940.9404296875,0.9263122081756592,1.0,0.0,3.0,1.0,0.0
17763120,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8505208492279053,0.342252641916275,0.3095719814300537,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.567797064781189,0.527278482913971,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9786500930786132,0.5134485363960266,0.3591905236244201,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9300594925880432,0.4436348080635071,0.4211654961109161,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7388243675231934,0.2210452407598495,1.0049517154693604,284.943603515625,284.95001220703125,303.23663330078125,297.1540222167969,299.5365295410156,297.2598876953125,284.9434509277344,1.0,0.5809354186058044,0.5119249224662781,0.5119249224662781,1.0,1.0,-3.1486058235168457,1.194797158241272,1.9538086652755733,0.4839989840984344,0.9178304672241212,0.9178304672241212,0.0,139.04080200195312,136.0,75218.2890625,0.0,2523.364501953125,1.0,278.1499938964844,282.95245361328125,300.1564025878906,305.0836181640625,293.1499938964844,293.1499938964844,278.1499938964844,36253.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850605309009552,1.0,0.0,0.0,3.743379592895508,3.7434046268463135,9.350202958557928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.365234375,0.0,1641.5074462890625,1895.4371337890625,0.0,2940.9404296875,0.9263122081756592,1.0,0.0,3.0,1.0,0.0
17763180,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8531786799430847,0.3427514731884002,0.3099748492240906,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5709349513053894,0.5228970646858215,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9823787808418274,0.515834391117096,0.3608119487762451,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9338114857673644,0.4445883929729461,0.4220143556594848,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7410730123519897,0.2214075475931167,1.006356954574585,284.9449157714844,284.95001220703125,303.2167663574219,297.13409423828125,299.52545166015625,297.2641906738281,284.9450378417969,1.0,0.5803052186965942,0.5101616978645325,0.5101616978645325,1.0,1.0,-3.1484692096710205,1.1914628744125366,1.957006335258484,0.480545312166214,0.9147420525550842,0.9147420525550842,0.0,137.7959442138672,139.0,75006.6484375,0.0,2516.442626953125,1.0,278.1499938964844,282.9551086425781,300.1356811523437,305.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36310.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850884735584259,1.0,0.0,0.0,3.7306160926818848,3.7306408882141113,9.286549698117596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.06640625,0.0,1627.09619140625,1895.4371337890625,0.0,2943.558349609375,0.923552393913269,1.0,0.0,3.0,1.0,0.0
17763240,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8531786799430847,0.3427514731884002,0.3099748492240906,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5709349513053894,0.5228970646858215,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9823787808418274,0.515834391117096,0.3608119487762451,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9338114857673644,0.4445883929729461,0.4220143556594848,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7410730123519897,0.2214075475931167,1.006356954574585,284.9449157714844,284.95001220703125,303.2167663574219,297.13409423828125,299.52545166015625,297.2641906738281,284.9450378417969,1.0,0.5803052186965942,0.5101616978645325,0.5101616978645325,1.0,1.0,-3.1484692096710205,1.1914628744125366,1.957006335258484,0.480545312166214,0.9147420525550842,0.9147420525550842,0.0,137.7959442138672,139.0,75006.6484375,0.0,2516.442626953125,1.0,278.1499938964844,282.9551086425781,300.1356811523437,305.0484924316406,293.1499938964844,293.1499938964844,278.1499938964844,36310.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850884735584259,1.0,0.0,0.0,3.7306160926818848,3.7306408882141113,9.286549698117596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.06640625,0.0,1627.09619140625,1895.4371337890625,0.0,2943.558349609375,0.923552393913269,1.0,0.0,3.0,1.0,0.0
17763300,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8536632657051086,0.3429997563362121,0.3101911842823028,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.572429358959198,0.522347629070282,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.983320415019989,0.5170190930366516,0.3616295158863067,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9345704317092896,0.445064902305603,0.4224556088447571,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7414945363998413,0.2215853035449981,1.007128119468689,284.9465026855469,284.95001220703125,303.203857421875,297.1220703125,299.5186462402344,297.2659606933594,284.9466552734375,1.0,0.5805768370628357,0.5092800855636597,0.5092800855636597,1.0,1.0,-3.150509834289551,1.1906607151031494,1.959849238395691,0.479229062795639,0.9145520329475404,0.9145520329475404,0.0,137.7230987548828,139.0,74943.484375,0.0,2520.0068359375,1.0,278.1499938964844,282.9564819335937,300.1239318847656,305.03192138671875,293.1499938964844,293.1499938964844,278.1499938964844,36257.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510969877243042,1.0,0.0,0.0,3.72642183303833,3.726446866989136,9.265680773751228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.6953125,0.0,1621.8358154296875,1895.4371337890625,0.0,2945.54638671875,0.9225845336914062,1.0,0.0,3.0,1.0,0.0
17763360,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.853737473487854,0.3432441353797912,0.310413122177124,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.5737860202789307,0.5225815773010254,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9838319420814514,0.518194854259491,0.3624479472637176,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9347917437553406,0.4455381631851196,0.422903299331665,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7415739893913269,0.2217586785554886,1.00792396068573,284.9480285644531,284.95001220703125,303.1890563964844,297.1087951660156,299.5108337402344,297.26708984375,284.9481506347656,1.0,0.5811245441436768,0.5084054470062256,0.5084054470062256,1.0,1.0,-3.1535346508026123,1.1902698278427124,1.9632649421691888,0.4781134724617004,0.914839208126068,0.914839208126068,0.0,137.910400390625,142.0,74903.34375,0.0,2526.8837890625,1.0,278.1499938964844,282.9574584960937,300.1112976074219,305.0160827636719,293.1499938964844,293.1499938964844,278.1499938964844,36191.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514079451560974,1.0,0.0,0.0,3.723698616027832,3.7237234115600586,9.252142945115338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.052734375,0.0,1618.181396484375,1895.4371337890625,0.0,2948.459716796875,0.9219333529472352,1.0,0.0,3.0,1.0,0.0
17763420,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8529379963874817,0.3437143862247467,0.3108615577220917,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5760263204574585,0.5248491168022156,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9838760495185852,0.5205122232437134,0.3640777766704559,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9339953064918518,0.4464676082134247,0.4238049387931824,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.740940272808075,0.2220866233110427,1.0095354318618774,284.9502868652344,284.95001220703125,303.1541748046875,297.07861328125,299.4919738769531,297.2669677734375,284.95037841796875,1.0,0.582843005657196,0.5066560506820679,0.5066560506820679,1.0,1.0,-3.1617772579193115,1.1903672218322754,1.971410036087036,0.4762947261333465,0.9160900712013244,0.9160900712013244,0.0,138.8818359375,145.0,74873.203125,0.0,2548.162353515625,1.0,278.1499938964844,282.9581298828125,300.0828552246094,304.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36064.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523224592208862,1.0,0.0,0.0,3.721783399581909,3.7218079566955566,9.24262735679804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.296875,0.0,1615.00048828125,1895.4371337890625,0.0,2957.02783203125,0.921416997909546,1.0,0.0,3.0,1.0,0.0
17763480,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8529379963874817,0.3437143862247467,0.3108615577220917,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5760263204574585,0.5248491168022156,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9838760495185852,0.5205122232437134,0.3640777766704559,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9339953064918518,0.4464676082134247,0.4238049387931824,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.740940272808075,0.2220866233110427,1.0095354318618774,284.9502868652344,284.95001220703125,303.1541748046875,297.07861328125,299.4919738769531,297.2669677734375,284.95037841796875,1.0,0.582843005657196,0.5066560506820679,0.5066560506820679,1.0,1.0,-3.1617772579193115,1.1903672218322754,1.971410036087036,0.4762947261333465,0.9160900712013244,0.9160900712013244,0.0,138.8818359375,145.0,74873.203125,0.0,2548.162353515625,1.0,278.1499938964844,282.9581298828125,300.0828552246094,304.9850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36064.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523224592208862,1.0,0.0,0.0,3.721783399581909,3.7218079566955566,9.24262735679804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.296875,0.0,1615.00048828125,1895.4371337890625,0.0,2957.02783203125,0.921416997909546,1.0,0.0,3.0,1.0,0.0
17763540,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8511327505111694,0.3441733717918396,0.3113164901733398,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.5775209069252014,0.5290694236755371,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.98282790184021,0.5226959586143494,0.3656472563743591,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.93187016248703,0.4473854005336761,0.4247135818004608,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.739448070526123,0.2223791629076004,1.0111016035079956,284.9513854980469,284.95001220703125,303.1128845214844,297.04400634765625,299.46844482421875,297.2631530761719,284.95147705078125,1.0,0.5852171778678894,0.5049067139625549,0.5049067139625549,1.0,1.0,-3.1722612380981445,1.19134521484375,1.9809160232543943,0.4748843610286712,0.917618453502655,0.917618453502655,0.0,140.50311279296875,148.0,74889.53125,0.0,2577.4521484375,1.0,278.1499938964844,282.957275390625,300.0497436523437,304.9528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535640239715576,1.0,0.0,0.0,3.7233076095581055,3.723332405090332,9.250200037058676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.685546875,0.0,1616.085205078125,1895.4371337890625,0.0,2968.66259765625,0.9216938018798828,1.0,0.0,3.0,1.0,0.0
