time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8511327505111694,0.3441733717918396,0.3113164901733398,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.5775209069252014,0.5290694236755371,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.98282790184021,0.5226959586143494,0.3656472563743591,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.93187016248703,0.4473854005336761,0.4247135818004608,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.739448070526123,0.2223791629076004,1.0111016035079956,284.9513854980469,284.95001220703125,303.1128845214844,297.04400634765625,299.46844482421875,297.2631530761719,284.95147705078125,1.0,0.5852171778678894,0.5049067139625549,0.5049067139625549,1.0,1.0,-3.1722612380981445,1.19134521484375,1.9809160232543943,0.4748843610286712,0.917618453502655,0.917618453502655,0.0,140.50311279296875,148.0,74889.53125,0.0,2577.4521484375,1.0,278.1499938964844,282.957275390625,300.0497436523437,304.9528503417969,293.1499938964844,293.1499938964844,278.1499938964844,35976.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535640239715576,1.0,0.0,0.0,3.7233076095581055,3.723332405090332,9.250200037058676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.685546875,0.0,1616.085205078125,1895.4371337890625,0.0,2968.66259765625,0.9216938018798828,1.0,0.0,3.0,1.0,0.0
17763660,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8487061858177185,0.3446181714534759,0.3117746412754059,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.5783389806747437,0.5345661640167236,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9810357689857484,0.52476567029953,0.3671426177024841,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9289025664329528,0.4482875764369964,0.4256243705749511,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7374094128608704,0.2226351201534271,1.0125759840011597,284.9516906738281,284.95001220703125,303.0658874511719,297.0055236816406,299.4405212402344,297.25653076171875,284.9517517089844,1.0,0.5880031585693359,0.5029757022857666,0.5029757022857666,1.0,1.0,-3.1840860843658447,1.1924818754196167,1.9916040897369385,0.4733554422855377,0.918919563293457,0.918919563293457,0.0,142.55691528320312,151.0,74921.9765625,0.0,2611.927001953125,1.0,278.1499938964844,282.95556640625,300.0124816894531,304.91778564453125,293.1499938964844,293.1499938964844,278.1499938964844,35930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550506830215454,1.0,0.0,0.0,3.726287841796875,3.7263126373291016,9.26501456888218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.1953125,0.0,1619.1796875,1895.4371337890625,0.0,2982.597412109375,0.9223254323005676,1.0,0.0,3.0,1.0,0.0
17763720,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8487061858177185,0.3446181714534759,0.3117746412754059,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.5783389806747437,0.5345661640167236,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9810357689857484,0.52476567029953,0.3671426177024841,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9289025664329528,0.4482875764369964,0.4256243705749511,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7374094128608704,0.2226351201534271,1.0125759840011597,284.9516906738281,284.95001220703125,303.0658874511719,297.0055236816406,299.4405212402344,297.25653076171875,284.9517517089844,1.0,0.5880031585693359,0.5029757022857666,0.5029757022857666,1.0,1.0,-3.1840860843658447,1.1924818754196167,1.9916040897369385,0.4733554422855377,0.918919563293457,0.918919563293457,0.0,142.55691528320312,151.0,74921.9765625,0.0,2611.927001953125,1.0,278.1499938964844,282.95556640625,300.0124816894531,304.91778564453125,293.1499938964844,293.1499938964844,278.1499938964844,35930.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550506830215454,1.0,0.0,0.0,3.726287841796875,3.7263126373291016,9.26501456888218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.1953125,0.0,1619.1796875,1895.4371337890625,0.0,2982.597412109375,0.9223254323005676,1.0,0.0,3.0,1.0,0.0
17763780,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8458744287490845,0.3450357019901275,0.312220811843872,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.5785307884216309,0.5409501194953918,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9787222743034364,0.5267719626426697,0.3685940504074096,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9253739714622498,0.4491612017154693,0.426521360874176,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7350110411643982,0.2228574007749557,1.0139460563659668,284.95172119140625,284.95001220703125,303.0138854980469,296.96356201171875,299.40972900390625,297.2481384277344,284.9517822265625,1.0,0.5910664796829224,0.5010446310043335,0.5010446310043335,1.0,1.0,-3.196767091751098,1.193898320198059,2.00286865234375,0.4719332754611969,0.9200995564460754,0.9200995564460754,0.0,144.92205810546875,154.0,74964.2421875,0.0,2650.048583984375,1.0,278.1499938964844,282.95361328125,299.971435546875,304.8794860839844,293.1499938964844,293.1499938964844,278.1499938964844,35908.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856704592704773,1.0,0.0,0.0,3.729902029037476,3.729926824569702,9.28299584757042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.8828125,0.0,1623.1943359375,1895.4371337890625,0.0,2998.1025390625,0.9231184124946594,1.0,0.0,3.0,1.0,0.0
17763840,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8458744287490845,0.3450357019901275,0.312220811843872,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.5785307884216309,0.5409501194953918,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9787222743034364,0.5267719626426697,0.3685940504074096,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9253739714622498,0.4491612017154693,0.426521360874176,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7350110411643982,0.2228574007749557,1.0139460563659668,284.95172119140625,284.95001220703125,303.0138854980469,296.96356201171875,299.40972900390625,297.2481384277344,284.9517822265625,1.0,0.5910664796829224,0.5010446310043335,0.5010446310043335,1.0,1.0,-3.196767091751098,1.193898320198059,2.00286865234375,0.4719332754611969,0.9200995564460754,0.9200995564460754,0.0,144.92205810546875,154.0,74964.2421875,0.0,2650.048583984375,1.0,278.1499938964844,282.95361328125,299.971435546875,304.8794860839844,293.1499938964844,293.1499938964844,278.1499938964844,35908.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856704592704773,1.0,0.0,0.0,3.729902029037476,3.729926824569702,9.28299584757042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.8828125,0.0,1623.1943359375,1895.4371337890625,0.0,2998.1025390625,0.9231184124946594,1.0,0.0,3.0,1.0,0.0
17763900,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8443137407302856,0.3452321887016296,0.3124374747276306,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,0.5784289836883545,0.5444179773330688,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9773721694946288,0.5277581810951233,0.3693096935749054,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9234097599983216,0.4495849907398224,0.4269624352455139,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7336843013763428,0.2229571342468261,1.014598369598389,284.9515991210937,284.95001220703125,302.9862670898437,296.94146728515625,299.3935241699219,297.24371337890625,284.95166015625,1.0,0.5926555395126343,0.5000791549682617,0.5000791549682617,1.0,1.0,-3.203104019165039,1.1945810317993164,2.0085229873657227,0.4712075889110565,0.9205432534217834,0.9205432534217834,0.0,146.2105255126953,154.0,74983.5078125,0.0,2670.009033203125,1.0,278.1499938964844,282.9525756835937,299.9496765136719,304.8589782714844,293.1499938964844,293.1499938964844,278.1499938964844,35906.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575747013092041,1.0,0.0,0.0,3.7316622734069824,3.731687068939209,9.291758829022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.943359375,0.0,1625.219482421875,1895.4371337890625,0.0,3006.260986328125,0.923510193824768,1.0,0.0,3.0,1.0,0.0
17763960,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8425777554512024,0.3454210758209228,0.3126529157161712,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.5782634019851685,0.5471240878105164,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9757975935935974,0.5287359952926636,0.370023250579834,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.921208381652832,0.4500008523464203,0.4274019598960876,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7322068810462952,0.2230506241321563,1.0152480602264404,284.9512023925781,284.95001220703125,302.9576416015625,296.9186706542969,299.3769226074219,297.2392578125,284.9512023925781,1.0,0.5942382216453552,0.4990765750408172,0.4990765750408172,1.0,1.0,-3.2090489864349365,1.1950165033340454,2.0140326023101807,0.4703421294689178,0.920698881149292,0.920698881149292,0.0,147.60733032226562,157.0,74993.765625,0.0,2689.402099609375,1.0,278.1499938964844,282.9513854980469,299.9272766113281,304.8375244140625,293.1499938964844,293.1499938964844,278.1499938964844,35916.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858473002910614,1.0,0.0,0.0,3.733132839202881,3.7331576347351074,9.299084240410592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.349609375,0.0,1626.998291015625,1895.4371337890625,0.0,3014.6845703125,0.9238417744636536,1.0,0.0,3.0,1.0,0.0
17764020,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8375421166419983,0.3457388281822204,0.3130779862403869,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9948897361755372,0.5782357454299927,0.54793781042099,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9707006812095642,0.5306340456008911,0.3714461028575897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9147381782531738,0.450772762298584,0.4282750785350799,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7279142141342163,0.2231938391923904,1.0165729522705078,284.9472045898437,284.95001220703125,302.8978576660156,296.8713073730469,299.34332275390625,297.232177734375,284.9470520019531,1.0,0.5970256924629211,0.4970714747905731,0.4970714747905731,1.0,1.0,-3.214845657348633,1.1933376789093018,2.021507978439331,0.4674809575080871,0.9170596599578856,0.9170596599578856,0.0,151.2030792236328,160.0,74874.859375,0.0,2720.898681640625,1.0,278.1499938964844,282.9480285644531,299.8794860839844,304.7846374511719,293.1499938964844,293.1499938964844,278.1499938964844,36087.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601239323616028,1.0,0.0,0.0,3.7298121452331534,3.729836940765381,9.282547921429796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.013671875,0.0,1624.459716796875,1895.4371337890625,0.0,3030.16748046875,0.9231838583946228,1.0,0.0,3.0,1.0,0.0
17764080,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8375421166419983,0.3457388281822204,0.3130779862403869,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9948897361755372,0.5782357454299927,0.54793781042099,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9707006812095642,0.5306340456008911,0.3714461028575897,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9147381782531738,0.450772762298584,0.4282750785350799,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7279142141342163,0.2231938391923904,1.0165729522705078,284.9472045898437,284.95001220703125,302.8978576660156,296.8713073730469,299.34332275390625,297.232177734375,284.9470520019531,1.0,0.5970256924629211,0.4970714747905731,0.4970714747905731,1.0,1.0,-3.214845657348633,1.1933376789093018,2.021507978439331,0.4674809575080871,0.9170596599578856,0.9170596599578856,0.0,151.2030792236328,160.0,74874.859375,0.0,2720.898681640625,1.0,278.1499938964844,282.9480285644531,299.8794860839844,304.7846374511719,293.1499938964844,293.1499938964844,278.1499938964844,36087.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601239323616028,1.0,0.0,0.0,3.7298121452331534,3.729836940765381,9.282547921429796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.013671875,0.0,1624.459716796875,1895.4371337890625,0.0,3030.16748046875,0.9231838583946228,1.0,0.0,3.0,1.0,0.0
17764140,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.83298259973526,0.3460237383842468,0.3134575486183166,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9902767539024352,0.5785707831382751,0.5483049750328064,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9659372568130492,0.5325138568878174,0.3728414177894592,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9090217351913452,0.4515067040920257,0.4290968775749206,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.723982036113739,0.2233262658119201,1.0177664756774902,284.94561767578125,284.95001220703125,302.83526611328125,296.8219299316406,299.3100280761719,297.22711181640625,284.9455871582031,1.0,0.5996164083480835,0.4950663447380066,0.4950663447380066,1.0,1.0,-3.2199034690856934,1.1913179159164429,2.028585433959961,0.4643564820289612,0.913325309753418,0.913325309753418,0.0,154.60614013671875,163.0,74696.6875,0.0,2749.84814453125,1.0,278.1499938964844,282.9477844238281,299.8290710449219,304.7227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36217.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615220189094543,1.0,0.0,0.0,3.7209761142730713,3.721000909805298,9.238618758899976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.3505859375,0.0,1615.237060546875,1895.4371337890625,0.0,3043.2802734375,0.921305537223816,1.0,0.0,3.0,1.0,0.0
17764200,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.83298259973526,0.3460237383842468,0.3134575486183166,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9902767539024352,0.5785707831382751,0.5483049750328064,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9659372568130492,0.5325138568878174,0.3728414177894592,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9090217351913452,0.4515067040920257,0.4290968775749206,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.723982036113739,0.2233262658119201,1.0177664756774902,284.94561767578125,284.95001220703125,302.83526611328125,296.8219299316406,299.3100280761719,297.22711181640625,284.9455871582031,1.0,0.5996164083480835,0.4950663447380066,0.4950663447380066,1.0,1.0,-3.2199034690856934,1.1913179159164429,2.028585433959961,0.4643564820289612,0.913325309753418,0.913325309753418,0.0,154.60614013671875,163.0,74696.6875,0.0,2749.84814453125,1.0,278.1499938964844,282.9477844238281,299.8290710449219,304.7227783203125,293.1499938964844,293.1499938964844,278.1499938964844,36217.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615220189094543,1.0,0.0,0.0,3.7209761142730713,3.721000909805298,9.238618758899976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.3505859375,0.0,1615.237060546875,1895.4371337890625,0.0,3043.2802734375,0.921305537223816,1.0,0.0,3.0,1.0,0.0
17764260,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8288837671279907,0.3462913632392883,0.3138122260570526,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9859611988067628,0.5790430903434753,0.5488381385803223,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9615838527679444,0.5344038009643555,0.374234676361084,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9040929079055786,0.4522159397602081,0.4298857152462005,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7204018831253052,0.2234601229429245,1.018925428390503,284.9455871582031,284.95001220703125,302.7705993652344,296.7710266113281,299.2774658203125,297.22332763671875,284.94561767578125,1.0,0.6021045446395874,0.4932628870010376,0.4932628870010376,1.0,1.0,-3.2249884605407715,1.1896648406982422,2.0353236198425293,0.4616023004055023,0.91034996509552,0.91034996509552,0.0,157.8285369873047,166.0,74508.1484375,0.0,2777.994873046875,1.0,278.1499938964844,282.9488830566406,299.77752685546875,304.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36263.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627862334251404,1.0,0.0,0.0,3.710686206817627,3.7107107639312735,9.187592695525382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.220703125,0.0,1603.7435302734375,1895.4371337890625,0.0,3055.138916015625,0.9190401434898376,1.0,0.0,3.0,1.0,0.0
17764320,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8288837671279907,0.3462913632392883,0.3138122260570526,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9859611988067628,0.5790430903434753,0.5488381385803223,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9615838527679444,0.5344038009643555,0.374234676361084,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9040929079055786,0.4522159397602081,0.4298857152462005,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7204018831253052,0.2234601229429245,1.018925428390503,284.9455871582031,284.95001220703125,302.7705993652344,296.7710266113281,299.2774658203125,297.22332763671875,284.94561767578125,1.0,0.6021045446395874,0.4932628870010376,0.4932628870010376,1.0,1.0,-3.2249884605407715,1.1896648406982422,2.0353236198425293,0.4616023004055023,0.91034996509552,0.91034996509552,0.0,157.8285369873047,166.0,74508.1484375,0.0,2777.994873046875,1.0,278.1499938964844,282.9488830566406,299.77752685546875,304.6581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36263.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627862334251404,1.0,0.0,0.0,3.710686206817627,3.7107107639312735,9.187592695525382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.220703125,0.0,1603.7435302734375,1895.4371337890625,0.0,3055.138916015625,0.9190401434898376,1.0,0.0,3.0,1.0,0.0
17764380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8250554203987122,0.3465340137481689,0.3141424655914306,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9817684292793274,0.5795426368713379,0.5494136214256287,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9574791789054872,0.5363084673881531,0.3756350576877594,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8996825814247131,0.4528935849666595,0.4306423962116241,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7170087695121765,0.2235901206731796,1.020054817199707,284.9457397460937,284.95001220703125,302.7045288085937,296.7191162109375,299.2449951171875,297.22027587890625,284.9457702636719,1.0,0.6045302152633667,0.4914594292640686,0.4914594292640686,1.0,1.0,-3.230030536651612,1.1879677772521973,2.042062759399414,0.458821564912796,0.9076105356216432,0.9076105356216432,0.0,160.96043395996094,169.0,74312.1015625,0.0,2805.637939453125,1.0,278.1499938964844,282.9501037597656,299.72528076171875,304.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,36280.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640005588531494,1.0,0.0,0.0,3.699974298477173,3.69999885559082,9.134624860962504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.0361328125,0.0,1591.6080322265625,1895.4371337890625,0.0,3066.52978515625,0.9166550040245056,1.0,0.0,3.0,1.0,0.0
17764440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8250554203987122,0.3465340137481689,0.3141424655914306,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9817684292793274,0.5795426368713379,0.5494136214256287,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9574791789054872,0.5363084673881531,0.3756350576877594,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8996825814247131,0.4528935849666595,0.4306423962116241,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7170087695121765,0.2235901206731796,1.020054817199707,284.9457397460937,284.95001220703125,302.7045288085937,296.7191162109375,299.2449951171875,297.22027587890625,284.9457702636719,1.0,0.6045302152633667,0.4914594292640686,0.4914594292640686,1.0,1.0,-3.230030536651612,1.1879677772521973,2.042062759399414,0.458821564912796,0.9076105356216432,0.9076105356216432,0.0,160.96043395996094,169.0,74312.1015625,0.0,2805.637939453125,1.0,278.1499938964844,282.9501037597656,299.72528076171875,304.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,36280.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640005588531494,1.0,0.0,0.0,3.699974298477173,3.69999885559082,9.134624860962504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.0361328125,0.0,1591.6080322265625,1895.4371337890625,0.0,3066.52978515625,0.9166550040245056,1.0,0.0,3.0,1.0,0.0
17764500,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8232012987136841,0.3466462790966034,0.3142994046211242,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9796805381774902,0.5797890424728394,0.5497006773948669,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9554814696311952,0.5372661352157593,0.3763384521007538,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8975593447685242,0.4532214403152466,0.4310103356838226,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7153440713882446,0.2236529141664505,1.0206085443496704,284.94580078125,284.95001220703125,302.6712341308594,296.69293212890625,299.2287902832031,297.2189025878906,284.9458312988281,1.0,0.6057287454605103,0.4905577003955841,0.4905577003955841,1.0,1.0,-3.232517719268799,1.1870909929275513,2.045426845550537,0.4574122130870819,0.9062632918357848,0.9062632918357848,0.0,162.51370239257812,169.0,74212.234375,0.0,2819.352294921875,1.0,278.1499938964844,282.9507141113281,299.69903564453125,304.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36285.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646033406257629,1.0,0.0,0.0,3.694535493850708,3.694559812545776,9.107789082918316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.71484375,0.0,1585.4483642578125,1895.4371337890625,0.0,3072.184326171875,0.9154412746429444,1.0,0.0,3.0,1.0,0.0
17764560,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8213803768157959,0.3467524945735931,0.3144508302211761,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9775969386100768,0.5800317525863647,0.5499853491783142,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.953518569469452,0.538227915763855,0.3770443201065063,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8954823017120361,0.4535420536994934,0.4313713312149048,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7136937975883484,0.2237141132354736,1.0211546421051023,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2127990722656,297.2176513671875,284.9459228515625,1.0,0.6069186329841614,0.4897014498710632,0.4897014498710632,1.0,1.0,-3.2349815368652344,1.1862846612930298,2.048696994781494,0.456079751253128,0.9049597382545472,0.9049597382545472,0.0,164.0600128173828,172.0,74112.65625,0.0,2832.998779296875,1.0,278.1499938964844,282.95135498046875,299.6726989746094,304.5257263183594,293.1499938964844,293.1499938964844,278.1499938964844,36288.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865199625492096,1.0,0.0,0.0,3.6890981197357178,3.689122438430786,9.081000484911784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.498046875,0.0,1579.2879638671875,1895.4371337890625,0.0,3077.7783203125,0.914226531982422,1.0,0.0,3.0,1.0,0.0
17764620,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8178138136863708,0.3469392657279968,0.3147307634353637,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9734337329864502,0.5804932713508606,0.5505348443984985,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9496965408325196,0.5401710867881775,0.3784684538841247,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8914493322372437,0.4541526436805725,0.4320646226406097,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7104149460792542,0.223829448223114,1.0222140550613403,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.18121337890625,297.2154235839844,284.946044921875,1.0,0.6092693209648132,0.4879889488220215,0.4879889488220215,1.0,1.0,-3.239800453186035,1.184612512588501,2.055187940597534,0.4533834755420685,0.9023930430412292,0.9023930430412292,0.0,167.1343231201172,175.0,73911.5,0.0,2860.021728515625,1.0,278.1499938964844,282.9525146484375,299.6200866699219,304.458984375,293.1499938964844,293.1499938964844,278.1499938964844,36291.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866364598274231,1.0,0.0,0.0,3.6781840324401855,3.678208351135254,9.02734882402001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0283203125,0.0,1566.9483642578125,1895.4371337890625,0.0,3088.706787109375,0.9117864370346068,1.0,0.0,3.0,1.0,0.0
17764680,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8178138136863708,0.3469392657279968,0.3147307634353637,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9734337329864502,0.5804932713508606,0.5505348443984985,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9496965408325196,0.5401710867881775,0.3784684538841247,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8914493322372437,0.4541526436805725,0.4320646226406097,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7104149460792542,0.223829448223114,1.0222140550613403,284.9460144042969,284.95001220703125,302.5712280273437,296.6141357421875,299.18121337890625,297.2154235839844,284.946044921875,1.0,0.6092693209648132,0.4879889488220215,0.4879889488220215,1.0,1.0,-3.239800453186035,1.184612512588501,2.055187940597534,0.4533834755420685,0.9023930430412292,0.9023930430412292,0.0,167.1343231201172,175.0,73911.5,0.0,2860.021728515625,1.0,278.1499938964844,282.9525146484375,299.6200866699219,304.458984375,293.1499938964844,293.1499938964844,278.1499938964844,36291.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866364598274231,1.0,0.0,0.0,3.6781840324401855,3.678208351135254,9.02734882402001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.0283203125,0.0,1566.9483642578125,1895.4371337890625,0.0,3088.706787109375,0.9117864370346068,1.0,0.0,3.0,1.0,0.0
17764740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8143130540847778,0.3471009731292724,0.3149885237216949,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9692602157592772,0.5809276700019836,0.551060676574707,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9459866285324096,0.542136549949646,0.3799070417881012,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8875539302825928,0.4547334313392639,0.4327301681041717,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7071346044540405,0.2239378541707992,1.023242473602295,284.94610595703125,284.95001220703125,302.5054016113281,296.5620422363281,299.15008544921875,297.2135009765625,284.9461364746094,1.0,0.6115941405296326,0.4862764179706573,0.4862764179706573,1.0,1.0,-3.2445085048675537,1.182861089706421,2.061647415161133,0.4506354331970215,0.8998520374298096,0.8998520374298096,0.0,170.2013702392578,178.0,73708.875,0.0,2886.85205078125,1.0,278.1499938964844,282.95367431640625,299.5677795410156,304.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,36293.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674845695495605,1.0,0.0,0.0,3.667235136032105,3.667259454727173,8.973684657576086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7548828125,0.0,1554.6318359375,1895.4371337890625,0.0,3099.2138671875,0.9093375205993652,1.0,0.0,3.0,1.0,0.0
17764800,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8143130540847778,0.3471009731292724,0.3149885237216949,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9692602157592772,0.5809276700019836,0.551060676574707,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9459866285324096,0.542136549949646,0.3799070417881012,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8875539302825928,0.4547334313392639,0.4327301681041717,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7071346044540405,0.2239378541707992,1.023242473602295,284.94610595703125,284.95001220703125,302.5054016113281,296.5620422363281,299.15008544921875,297.2135009765625,284.9461364746094,1.0,0.6115941405296326,0.4862764179706573,0.4862764179706573,1.0,1.0,-3.2445085048675537,1.182861089706421,2.061647415161133,0.4506354331970215,0.8998520374298096,0.8998520374298096,0.0,170.2013702392578,178.0,73708.875,0.0,2886.85205078125,1.0,278.1499938964844,282.95367431640625,299.5677795410156,304.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,36293.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674845695495605,1.0,0.0,0.0,3.667235136032105,3.667259454727173,8.973684657576086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.7548828125,0.0,1554.6318359375,1895.4371337890625,0.0,3099.2138671875,0.9093375205993652,1.0,0.0,3.0,1.0,0.0
17764860,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8108493089675903,0.3472229838371277,0.3152121007442474,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9650901556015016,0.5813352465629578,0.55156010389328,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.942429780960083,0.5441778302192688,0.3813910782337188,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8837859630584717,0.4552682936191559,0.4333540201187134,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7039274573326111,0.2240379750728607,1.024232268333435,284.9461669921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1197814941406,297.2120666503906,284.9461975097656,1.0,0.6138918399810791,0.4844942688941955,0.4844942688941955,1.0,1.0,-3.249103307723999,1.1808840036392212,2.0682194232940674,0.447690486907959,0.897351861000061,0.897351861000061,0.0,173.2568359375,181.0,73504.984375,0.0,2913.4541015625,1.0,278.1499938964844,282.9547424316406,299.5164489746094,304.3265075683594,293.1499938964844,293.1499938964844,278.45001220703125,36293.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685508966445923,1.0,0.0,0.0,3.656277656555176,3.656301736831665,8.920138725443394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.869140625,0.0,1542.364501953125,1895.4371337890625,0.0,3109.217041015625,0.9068872928619384,1.0,0.0,3.0,1.0,0.0
17764920,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8108493089675903,0.3472229838371277,0.3152121007442474,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9650901556015016,0.5813352465629578,0.55156010389328,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.942429780960083,0.5441778302192688,0.3813910782337188,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8837859630584717,0.4552682936191559,0.4333540201187134,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7039274573326111,0.2240379750728607,1.024232268333435,284.9461669921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1197814941406,297.2120666503906,284.9461975097656,1.0,0.6138918399810791,0.4844942688941955,0.4844942688941955,1.0,1.0,-3.249103307723999,1.1808840036392212,2.0682194232940674,0.447690486907959,0.897351861000061,0.897351861000061,0.0,173.2568359375,181.0,73504.984375,0.0,2913.4541015625,1.0,278.1499938964844,282.9547424316406,299.5164489746094,304.3265075683594,293.1499938964844,293.1499938964844,278.45001220703125,36293.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685508966445923,1.0,0.0,0.0,3.656277656555176,3.656301736831665,8.920138725443394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.869140625,0.0,1542.364501953125,1895.4371337890625,0.0,3109.217041015625,0.9068872928619384,1.0,0.0,3.0,1.0,0.0
17764980,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8083118200302124,0.3478727340698242,0.3157713413238525,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9619232416152954,0.5823464393615723,0.5524595975875854,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9400900602340698,0.5468676090240479,0.383203774690628,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8810446858406067,0.4562810659408569,0.4342891573905945,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7015619874000549,0.2244111001491546,1.0260121822357178,285.019775390625,284.95001220703125,302.3790283203125,296.4610900878906,299.0937194824219,297.2159729003906,285.01715087890625,1.0,0.6163309812545776,0.4827121198177337,0.4827121198177337,1.0,1.0,-3.256295919418335,1.1799087524414062,2.0763871669769287,0.4451127350330353,0.9910508394241332,0.9910508394241332,0.0,175.9407958984375,184.0,72939.921875,0.0,2943.568115234375,1.0,278.4432067871094,283.04571533203125,299.4560546875,304.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,32779.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650336861610413,1.0,0.0,0.0,3.790780067443848,3.790804862976074,9.588495686330134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.041015625,0.0,1670.4796142578125,1895.4371337890625,0.0,3076.2216796875,0.9344456791877748,1.0,0.0,3.0,1.0,0.0
17765040,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8083118200302124,0.3478727340698242,0.3157713413238525,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9619232416152954,0.5823464393615723,0.5524595975875854,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9400900602340698,0.5468676090240479,0.383203774690628,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8810446858406067,0.4562810659408569,0.4342891573905945,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7015619874000549,0.2244111001491546,1.0260121822357178,285.019775390625,284.95001220703125,302.3790283203125,296.4610900878906,299.0937194824219,297.2159729003906,285.01715087890625,1.0,0.6163309812545776,0.4827121198177337,0.4827121198177337,1.0,1.0,-3.256295919418335,1.1799087524414062,2.0763871669769287,0.4451127350330353,0.9910508394241332,0.9910508394241332,0.0,175.9407958984375,184.0,72939.921875,0.0,2943.568115234375,1.0,278.4432067871094,283.04571533203125,299.4560546875,304.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,32779.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650336861610413,1.0,0.0,0.0,3.790780067443848,3.790804862976074,9.588495686330134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.041015625,0.0,1670.4796142578125,1895.4371337890625,0.0,3076.2216796875,0.9344456791877748,1.0,0.0,3.0,1.0,0.0
17765100,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8066596388816833,0.3476830720901489,0.3159272670745849,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.95992773771286,0.58231520652771,0.5527927875518799,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.938498079776764,0.5476822853088379,0.3840340375900268,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8793259859085083,0.4563476741313934,0.4346579015254974,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.700116753578186,0.2243921905755996,1.026794195175171,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0782775878906,297.2134704589844,284.8694763183594,1.0,0.6175581812858582,0.4818210303783417,0.4818210303783417,1.0,1.0,-3.2592735290527344,1.1791478395462036,2.080125570297241,0.4438042938709259,0.8922910690307617,0.8922910690307617,0.0,177.48948669433594,184.0,73861.09375,0.0,2958.499267578125,1.0,278.1944885253906,282.8832092285156,299.4745483398437,304.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36818.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712184429168701,1.0,0.0,0.0,3.770471572875977,3.770496845245361,9.486032581662584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.0458984375,0.0,1677.704833984375,1895.4371337890625,0.0,3134.239990234375,0.9308092594146729,1.0,0.0,3.0,1.0,0.0
17765160,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8040112853050232,0.3473203778266907,0.3156863152980804,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9568526744842528,0.5820797085762024,0.5526691675186157,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.93577778339386,0.5483700633049011,0.384550392627716,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8766747117042542,0.456229418516159,0.4346504211425781,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6978845000267029,0.2242550253868103,1.0266644954681396,284.89520263671875,284.95001220703125,302.3199157714844,296.4132080078125,299.0617980957031,297.208984375,284.8969116210937,1.0,0.6186176538467407,0.4809398949146271,0.4809398949146271,1.0,1.0,-3.259293794631958,1.1772229671478271,2.082070827484131,0.4419429898262024,0.8837774395942688,0.8837774395942688,0.0,179.4312286376953,187.0,73469.4296875,0.0,2969.353515625,1.0,278.15679931640625,282.9083557128906,299.4364929199219,304.2783203125,293.1499938964844,293.1499938964844,278.45001220703125,38409.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730220794677734,1.0,0.0,0.0,3.694019317626953,3.69404411315918,9.105244203055918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.283203125,0.0,1600.9378662109375,1895.4371337890625,0.0,3151.157470703125,0.917043685913086,1.0,0.0,3.0,1.0,0.0
17765220,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.800846517086029,0.3477073609828949,0.3158828914165497,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9530001878738404,0.5828223824501038,0.5531774163246155,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9330175518989564,0.5511126518249512,0.3862901031970978,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8734504580497742,0.4569413661956787,0.4351922571659088,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6950900554656982,0.2244744449853897,1.02753746509552,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03814697265625,297.21246337890625,284.99365234375,1.0,0.6208371520042419,0.4791775941848755,0.4791775941848755,1.0,1.0,-3.263925790786743,1.1751974821090698,2.088728427886963,0.4388387501239776,0.970873773097992,0.970873773097992,0.0,182.3318634033203,190.0,72683.609375,0.0,2995.40869140625,1.0,278.4434509277344,283.0248107910156,299.3591003417969,304.0701904296875,293.1499938964844,293.1499938964844,278.1499938964844,33810.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868203341960907,1.0,0.0,0.0,3.793442249298096,3.793467283248901,9.601967576600146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1220703125,0.0,1681.658203125,1895.4371337890625,0.0,3105.95654296875,0.9357448816299438,1.0,0.0,3.0,1.0,0.0
17765280,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.800846517086029,0.3477073609828949,0.3158828914165497,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9530001878738404,0.5828223824501038,0.5531774163246155,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9330175518989564,0.5511126518249512,0.3862901031970978,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8734504580497742,0.4569413661956787,0.4351922571659088,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6950900554656982,0.2244744449853897,1.02753746509552,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.03814697265625,297.21246337890625,284.99365234375,1.0,0.6208371520042419,0.4791775941848755,0.4791775941848755,1.0,1.0,-3.263925790786743,1.1751974821090698,2.088728427886963,0.4388387501239776,0.970873773097992,0.970873773097992,0.0,182.3318634033203,190.0,72683.609375,0.0,2995.40869140625,1.0,278.4434509277344,283.0248107910156,299.3591003417969,304.0701904296875,293.1499938964844,293.1499938964844,278.1499938964844,33810.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868203341960907,1.0,0.0,0.0,3.793442249298096,3.793467283248901,9.601967576600146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1220703125,0.0,1681.658203125,1895.4371337890625,0.0,3105.95654296875,0.9357448816299438,1.0,0.0,3.0,1.0,0.0
17765340,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7969282865524292,0.347209095954895,0.3157791197299957,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9482338428497314,0.5825962424278259,0.5533580780029297,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.929354727268219,0.5528756976127625,0.3877837061882019,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8695481419563293,0.4568828642368316,0.4354811906814575,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6917580962181091,0.2243243008852005,1.028024435043335,284.8982238769531,284.95001220703125,302.2135314941406,296.3251037597656,299.0103454589844,297.20709228515625,284.89971923828125,1.0,0.6230065226554871,0.4774152934551239,0.4774152934551239,1.0,1.0,-3.2667553424835205,1.1724027395248413,2.0943527221679688,0.4355786442756653,0.8756976127624512,0.8756976127624512,0.0,185.65789794921875,193.0,73065.9140625,0.0,3020.0224609375,1.0,278.15679931640625,282.91290283203125,299.3427429199219,304.1540832519531,293.1499938964844,293.1499938964844,278.45001220703125,38817.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749608993530273,1.0,0.0,0.0,3.670518398284912,3.670543193817138,8.989760544864112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1015625,0.0,1577.318359375,1895.4371337890625,0.0,3169.340087890625,0.9122806191444396,1.0,0.0,3.0,1.0,0.0
17765400,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7969282865524292,0.347209095954895,0.3157791197299957,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9482338428497314,0.5825962424278259,0.5533580780029297,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.929354727268219,0.5528756976127625,0.3877837061882019,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8695481419563293,0.4568828642368316,0.4354811906814575,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6917580962181091,0.2243243008852005,1.028024435043335,284.8982238769531,284.95001220703125,302.2135314941406,296.3251037597656,299.0103454589844,297.20709228515625,284.89971923828125,1.0,0.6230065226554871,0.4774152934551239,0.4774152934551239,1.0,1.0,-3.2667553424835205,1.1724027395248413,2.0943527221679688,0.4355786442756653,0.8756976127624512,0.8756976127624512,0.0,185.65789794921875,193.0,73065.9140625,0.0,3020.0224609375,1.0,278.15679931640625,282.91290283203125,299.3427429199219,304.1540832519531,293.1499938964844,293.1499938964844,278.45001220703125,38817.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749608993530273,1.0,0.0,0.0,3.670518398284912,3.670543193817138,8.989760544864112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1015625,0.0,1577.318359375,1895.4371337890625,0.0,3169.340087890625,0.9122806191444396,1.0,0.0,3.0,1.0,0.0
