time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7942078709602356,0.3476387560367584,0.3160331845283508,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9447780847549438,0.5833708643913269,0.5539157390594482,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9272336959838868,0.555832028388977,0.3896897137165069,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8667972683906555,0.4576111137866974,0.4360470175743103,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.689353346824646,0.2245800644159317,1.0290462970733645,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9916381835937,297.21209716796875,284.99566650390625,1.0,0.6251991391181946,0.4757561683654785,0.4757561683654785,1.0,1.0,-3.2719242572784424,1.1707419157028198,2.101182222366333,0.4327293634414673,0.9635122418403624,0.9635122418403624,0.0,188.4017944335937,196.0,72318.71875,0.0,3046.48486328125,1.0,278.4432678222656,283.0281066894531,299.274169921875,303.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,33830.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695200681686401,1.0,0.0,0.0,3.771428346633911,3.7714531421661377,9.490848356108472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.03515625,0.0,1655.736572265625,1895.4371337890625,0.0,3118.30859375,0.9307998418807985,1.0,0.0,3.0,1.0,0.0
17765520,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7942078709602356,0.3476387560367584,0.3160331845283508,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9447780847549438,0.5833708643913269,0.5539157390594482,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9272336959838868,0.555832028388977,0.3896897137165069,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8667972683906555,0.4576111137866974,0.4360470175743103,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.689353346824646,0.2245800644159317,1.0290462970733645,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.9916381835937,297.21209716796875,284.99566650390625,1.0,0.6251991391181946,0.4757561683654785,0.4757561683654785,1.0,1.0,-3.2719242572784424,1.1707419157028198,2.101182222366333,0.4327293634414673,0.9635122418403624,0.9635122418403624,0.0,188.4017944335937,196.0,72318.71875,0.0,3046.48486328125,1.0,278.4432678222656,283.0281066894531,299.274169921875,303.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,33830.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695200681686401,1.0,0.0,0.0,3.771428346633911,3.7714531421661377,9.490848356108472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.03515625,0.0,1655.736572265625,1895.4371337890625,0.0,3118.30859375,0.9307998418807985,1.0,0.0,3.0,1.0,0.0
17765580,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7905576825141907,0.3471334874629974,0.3159254491329193,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9402030110359192,0.5831202864646912,0.5540778040885925,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9239988327026368,0.5577538013458252,0.3912941813468933,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8632116317749023,0.4575323164463043,0.4363187253475189,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.686286211013794,0.2244520485401153,1.029630422592163,284.90289306640625,284.95001220703125,302.1276550292969,296.25048828125,298.9688720703125,297.2076416015625,284.9042053222656,1.0,0.6273580193519592,0.4740970134735107,0.4740970134735107,1.0,1.0,-3.274956464767456,1.1681941747665403,2.106762409210205,0.4296789169311523,0.8728306293487549,0.8728306293487549,0.0,191.6825561523437,199.0,72733.8046875,0.0,3071.38427734375,1.0,278.1569519042969,282.9179077148437,299.2666931152344,304.0518493652344,293.1499938964844,293.1499938964844,278.45001220703125,38710.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760250210762024,1.0,0.0,0.0,3.650372743606568,3.650397300720215,8.891349807527149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.73828125,0.0,1553.8651123046875,1895.4371337890625,0.0,3179.318603515625,0.9077421426773072,1.0,0.0,3.0,1.0,0.0
17765640,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7905576825141907,0.3471334874629974,0.3159254491329193,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9402030110359192,0.5831202864646912,0.5540778040885925,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9239988327026368,0.5577538013458252,0.3912941813468933,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8632116317749023,0.4575323164463043,0.4363187253475189,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.686286211013794,0.2244520485401153,1.029630422592163,284.90289306640625,284.95001220703125,302.1276550292969,296.25048828125,298.9688720703125,297.2076416015625,284.9042053222656,1.0,0.6273580193519592,0.4740970134735107,0.4740970134735107,1.0,1.0,-3.274956464767456,1.1681941747665403,2.106762409210205,0.4296789169311523,0.8728306293487549,0.8728306293487549,0.0,191.6825561523437,199.0,72733.8046875,0.0,3071.38427734375,1.0,278.1569519042969,282.9179077148437,299.2666931152344,304.0518493652344,293.1499938964844,293.1499938964844,278.45001220703125,38710.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760250210762024,1.0,0.0,0.0,3.650372743606568,3.650397300720215,8.891349807527149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.73828125,0.0,1553.8651123046875,1895.4371337890625,0.0,3179.318603515625,0.9077421426773072,1.0,0.0,3.0,1.0,0.0
17765700,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7888942956924438,0.3472732305526733,0.315887838602066,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9380839467048644,0.5834050178527832,0.5541532635688782,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9226239919662476,0.5592365264892578,0.3921525776386261,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.861571729183197,0.4578104615211487,0.4364397525787353,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6848575472831726,0.2245390862226486,1.0298073291778564,285.0175170898437,284.95001220703125,302.1100769042969,296.23443603515625,298.9611511230469,297.20965576171875,285.0187683105469,1.0,0.6283893585205078,0.4732674360275268,0.4732674360275268,1.0,1.0,-3.276386260986328,1.1668858528137207,2.1095004081726074,0.4280155003070831,0.9528347253799438,0.9528347253799438,0.0,193.2155914306641,199.0,71903.859375,0.0,3083.072509765625,1.0,278.4021301269531,283.0472412109375,299.2095031738281,303.8173828125,293.1499938964844,293.1499938964844,278.45001220703125,34299.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712272047996521,1.0,0.0,0.0,3.695856094360352,3.69588041305542,9.114302201851388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.1123046875,0.0,1571.9019775390625,1895.4371337890625,0.0,3134.322265625,0.9160211086273192,1.0,0.0,3.0,1.0,0.0
17765760,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7879618406295776,0.3475129902362823,0.3161454200744629,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9368208646774292,0.5838184356689453,0.5545773506164551,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9221386909484864,0.5608384609222412,0.3932951986789703,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8606197834014893,0.4582017660140991,0.4368396997451782,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.684026300907135,0.2247094810009002,1.0306870937347412,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9550476074219,297.2130432128906,284.9974365234375,1.0,0.6295391917228699,0.4724422991275787,0.4724422991275787,1.0,1.0,-3.2801170349121094,1.1664810180664062,2.113636016845703,0.4267895519733429,0.96039479970932,0.96039479970932,0.0,194.43101501464844,202.0,72040.9609375,0.0,3097.994384765625,1.0,278.44305419921875,283.03009033203125,299.2065124511719,303.8667297363281,293.1499938964844,293.1499938964844,278.1499938964844,33720.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703550696372986,1.0,0.0,0.0,3.755213499069214,3.755238056182861,9.4094133373801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.0810546875,0.0,1635.8568115234375,1895.4371337890625,0.0,3126.141357421875,0.9271422624588012,1.0,0.0,3.0,1.0,0.0
17765820,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7844452857971191,0.3469568490982055,0.3159909248352051,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9323257803916932,0.5834828615188599,0.5546601414680481,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9191879034042358,0.5628882646560669,0.3949866890907287,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8572069406509399,0.4580571949481964,0.4370500743389129,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6811071038246155,0.2245761454105377,1.031254529953003,284.9048767089844,284.95001220703125,302.068115234375,296.1933288574219,298.93756103515625,297.2089538574219,284.9060974121094,1.0,0.6316758394241333,0.4707919955253601,0.4707919955253601,1.0,1.0,-3.283008575439453,1.1638376712799072,2.119170904159546,0.4236815869808197,0.8712171912193298,0.8712171912193298,0.0,197.7268524169922,205.0,72493.796875,0.0,3122.77685546875,1.0,278.15704345703125,282.91943359375,299.20855712890625,303.97381591796875,293.1499938964844,293.1499938964844,278.45001220703125,38610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766800761222839,1.0,0.0,0.0,3.637388944625856,3.637413263320923,8.828212116895884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.54296875,0.0,1538.647216796875,1895.4371337890625,0.0,3185.46044921875,0.9047820568084716,1.0,0.0,3.0,1.0,0.0
17765880,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7844452857971191,0.3469568490982055,0.3159909248352051,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9323257803916932,0.5834828615188599,0.5546601414680481,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9191879034042358,0.5628882646560669,0.3949866890907287,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8572069406509399,0.4580571949481964,0.4370500743389129,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6811071038246155,0.2245761454105377,1.031254529953003,284.9048767089844,284.95001220703125,302.068115234375,296.1933288574219,298.93756103515625,297.2089538574219,284.9060974121094,1.0,0.6316758394241333,0.4707919955253601,0.4707919955253601,1.0,1.0,-3.283008575439453,1.1638376712799072,2.119170904159546,0.4236815869808197,0.8712171912193298,0.8712171912193298,0.0,197.7268524169922,205.0,72493.796875,0.0,3122.77685546875,1.0,278.15704345703125,282.91943359375,299.20855712890625,303.97381591796875,293.1499938964844,293.1499938964844,278.45001220703125,38610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766800761222839,1.0,0.0,0.0,3.637388944625856,3.637413263320923,8.828212116895884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.54296875,0.0,1538.647216796875,1895.4371337890625,0.0,3185.46044921875,0.9047820568084716,1.0,0.0,3.0,1.0,0.0
17765940,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.781947910785675,0.3472782969474792,0.3161632716655731,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9290246367454528,0.584100604057312,0.5550816655158997,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.917582869529724,0.5661616921424866,0.3970993161201477,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8547387719154358,0.4586541950702667,0.43750661611557,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6789610981941223,0.2248239815235138,1.032275915145874,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9295959472656,297.21490478515625,284.99774169921875,1.0,0.6338313221931458,0.4691417217254638,0.4691417217254638,1.0,1.0,-3.288032293319702,1.1620172262191772,2.126014947891236,0.4207209646701813,0.958447277545929,0.958447277545929,0.0,200.481674194336,208.0,71848.3828125,0.0,3149.26220703125,1.0,278.44305419921875,283.0296630859375,299.1582336425781,303.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33657.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707292675971985,1.0,0.0,0.0,3.745542287826538,3.7455668449401855,9.361010029351746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.2607421875,0.0,1624.100830078125,1895.4371337890625,0.0,3129.651123046875,0.9248448014259338,1.0,0.0,3.0,1.0,0.0
17766000,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.781947910785675,0.3472782969474792,0.3161632716655731,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9290246367454528,0.584100604057312,0.5550816655158997,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.917582869529724,0.5661616921424866,0.3970993161201477,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8547387719154358,0.4586541950702667,0.43750661611557,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6789610981941223,0.2248239815235138,1.032275915145874,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9295959472656,297.21490478515625,284.99774169921875,1.0,0.6338313221931458,0.4691417217254638,0.4691417217254638,1.0,1.0,-3.288032293319702,1.1620172262191772,2.126014947891236,0.4207209646701813,0.958447277545929,0.958447277545929,0.0,200.481674194336,208.0,71848.3828125,0.0,3149.26220703125,1.0,278.44305419921875,283.0296630859375,299.1582336425781,303.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,33657.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707292675971985,1.0,0.0,0.0,3.745542287826538,3.7455668449401855,9.361010029351746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.2607421875,0.0,1624.100830078125,1895.4371337890625,0.0,3129.651123046875,0.9248448014259338,1.0,0.0,3.0,1.0,0.0
17766060,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7785934209823608,0.3466677665710449,0.3159563541412353,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9247307777404784,0.5837287902832031,0.5551191568374634,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9150659441947936,0.5685428380966187,0.3989989161491394,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8515176177024841,0.4584369957447052,0.4376463890075683,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6762125492095947,0.2246839106082916,1.0328035354614258,284.9059753417969,284.95001220703125,302.0382995605469,296.1548156738281,298.9180908203125,297.2120361328125,284.9071655273437,1.0,0.6359490752220154,0.4675055742263794,0.4675055742263794,1.0,1.0,-3.290923595428467,1.1593412160873413,2.131582498550415,0.4176483750343323,0.8704788684844971,0.8704788684844971,0.0,203.7633209228516,211.0,72337.890625,0.0,3174.06591796875,1.0,278.1571044921875,282.9190368652344,299.1698303222656,303.9214782714844,293.1499938964844,293.1499938964844,278.45001220703125,38535.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770027756690979,1.0,0.0,0.0,3.6299967765808105,3.6300208568573,8.79236608852807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.9423828125,0.0,1529.8936767578125,1895.4371337890625,0.0,3188.485595703125,0.903081476688385,1.0,0.0,3.0,1.0,0.0
17766120,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7785934209823608,0.3466677665710449,0.3159563541412353,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9247307777404784,0.5837287902832031,0.5551191568374634,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9150659441947936,0.5685428380966187,0.3989989161491394,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8515176177024841,0.4584369957447052,0.4376463890075683,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6762125492095947,0.2246839106082916,1.0328035354614258,284.9059753417969,284.95001220703125,302.0382995605469,296.1548156738281,298.9180908203125,297.2120361328125,284.9071655273437,1.0,0.6359490752220154,0.4675055742263794,0.4675055742263794,1.0,1.0,-3.290923595428467,1.1593412160873413,2.131582498550415,0.4176483750343323,0.8704788684844971,0.8704788684844971,0.0,203.7633209228516,211.0,72337.890625,0.0,3174.06591796875,1.0,278.1571044921875,282.9190368652344,299.1698303222656,303.9214782714844,293.1499938964844,293.1499938964844,278.45001220703125,38535.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770027756690979,1.0,0.0,0.0,3.6299967765808105,3.6300208568573,8.79236608852807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.9423828125,0.0,1529.8936767578125,1895.4371337890625,0.0,3188.485595703125,0.903081476688385,1.0,0.0,3.0,1.0,0.0
17766180,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7762261629104614,0.3469345271587372,0.3160796463489532,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.92162823677063,0.5843093991279602,0.5555108785629272,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9138591885566713,0.5721367001533508,0.4013488292694092,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8491974472999573,0.4589625895023346,0.4380346834659576,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6742106676101685,0.2249272316694259,1.0337978601455688,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.91461181640625,297.21905517578125,284.9980773925781,1.0,0.6380948424339294,0.4658694267272949,0.4658694267272949,1.0,1.0,-3.2960238456726074,1.157505750656128,2.1385180950164795,0.4148370325565338,0.9575818777084352,0.9575818777084352,0.0,206.5035858154297,214.0,71718.5703125,0.0,3200.7734375,1.0,278.4430236816406,283.028076171875,299.1241760253906,303.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,33609.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711770176887512,1.0,0.0,0.0,3.74006462097168,3.740089178085327,9.333650154985662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8115234375,0.0,1617.369384765625,1895.4371337890625,0.0,3133.8515625,0.923576593399048,1.0,0.0,3.0,1.0,0.0
17766240,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7762261629104614,0.3469345271587372,0.3160796463489532,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.92162823677063,0.5843093991279602,0.5555108785629272,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9138591885566713,0.5721367001533508,0.4013488292694092,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8491974472999573,0.4589625895023346,0.4380346834659576,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6742106676101685,0.2249272316694259,1.0337978601455688,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.91461181640625,297.21905517578125,284.9980773925781,1.0,0.6380948424339294,0.4658694267272949,0.4658694267272949,1.0,1.0,-3.2960238456726074,1.157505750656128,2.1385180950164795,0.4148370325565338,0.9575818777084352,0.9575818777084352,0.0,206.5035858154297,214.0,71718.5703125,0.0,3200.7734375,1.0,278.4430236816406,283.028076171875,299.1241760253906,303.7575378417969,293.1499938964844,293.1499938964844,278.1499938964844,33609.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711770176887512,1.0,0.0,0.0,3.74006462097168,3.740089178085327,9.333650154985662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8115234375,0.0,1617.369384765625,1895.4371337890625,0.0,3133.8515625,0.923576593399048,1.0,0.0,3.0,1.0,0.0
17766300,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7749584913253784,0.346654862165451,0.3161166906356811,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.91998553276062,0.584155797958374,0.5556952357292175,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9131528735160828,0.5734484195709229,0.4025107026100158,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.847973644733429,0.4588817059993744,0.4382301270961761,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6731825470924377,0.2248961627483368,1.0344302654266355,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.9106140136719,297.2183532714844,284.870361328125,1.0,0.6392116546630859,0.4650513529777527,0.4650513529777527,1.0,1.0,-3.298689603805542,1.1566094160079956,2.142080068588257,0.4135668277740478,0.8676446676254272,0.8676446676254272,0.0,207.9763946533203,214.0,72538.5625,0.0,3214.9814453125,1.0,278.1958312988281,282.8846740722656,299.1588439941406,303.9690246582031,293.1499938964844,293.1499938964844,278.1499938964844,37860.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765244483947754,1.0,0.0,0.0,3.700298547744751,3.7003233432769775,9.136225571637624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.7158203125,0.0,1603.9635009765625,1895.4371337890625,0.0,3184.0009765625,0.9157142043113708,1.0,0.0,3.0,1.0,0.0
17766360,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.773007869720459,0.3462758958339691,0.3158285915851593,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9175367951393129,0.5838621258735657,0.5554859638214111,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.911659300327301,0.5746932625770569,0.4033885598182678,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8461284637451172,0.4586794674396515,0.4381118416786194,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6716059446334839,0.2247814834117889,1.0343046188354492,284.9061279296875,284.95001220703125,302.02685546875,296.1213684082031,298.9060974121094,297.2164611816406,284.907470703125,1.0,0.6401974558830261,0.46425461769104,0.46425461769104,1.0,1.0,-3.298855781555176,1.1547874212265017,2.1440682411193848,0.4118568301200866,0.8697649240493774,0.8697649240493774,0.0,209.7937774658203,217.0,72213.6953125,0.0,3225.594482421875,1.0,278.15728759765625,282.9171447753906,299.1370849609375,303.8800354003906,293.1499938964844,293.1499938964844,278.45001220703125,38529.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776004910469055,1.0,0.0,0.0,3.625225305557251,3.62524938583374,8.769266628405603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.189453125,0.0,1524.5809326171875,1895.4371337890625,0.0,3194.089599609375,0.9020184874534608,1.0,0.0,3.0,1.0,0.0
17766420,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7707096934318542,0.3464905619621277,0.3159077167510986,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9145523905754088,0.5843466520309448,0.5557925701141357,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.910635471343994,0.578433096408844,0.4058429300785064,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8438858985900879,0.4591391682624817,0.4384395182132721,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.669687032699585,0.2250162065029144,1.0352683067321775,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9053649902344,297.2236022949219,284.9979553222656,1.0,0.6423214077949524,0.4626611769199371,0.4626611769199371,1.0,1.0,-3.3038158416748047,1.1529537439346311,2.150862216949463,0.4088760912418365,0.9566889405250548,0.9566889405250548,0.0,212.54833984375,220.0,71607.0078125,0.0,3252.20654296875,1.0,278.4429931640625,283.0255432128906,299.0920715332031,303.7173156738281,293.1499938964844,293.1499938964844,278.1499938964844,33593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717952966690063,1.0,0.0,0.0,3.7363052368164062,3.7363297939300537,9.314895237366728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.4296875,0.0,1612.8951416015625,1895.4371337890625,0.0,3139.65087890625,0.9227194786071776,1.0,0.0,3.0,1.0,0.0
17766480,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7707096934318542,0.3464905619621277,0.3159077167510986,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9145523905754088,0.5843466520309448,0.5557925701141357,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.910635471343994,0.578433096408844,0.4058429300785064,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8438858985900879,0.4591391682624817,0.4384395182132721,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.669687032699585,0.2250162065029144,1.0352683067321775,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9053649902344,297.2236022949219,284.9979553222656,1.0,0.6423214077949524,0.4626611769199371,0.4626611769199371,1.0,1.0,-3.3038158416748047,1.1529537439346311,2.150862216949463,0.4088760912418365,0.9566889405250548,0.9566889405250548,0.0,212.54833984375,220.0,71607.0078125,0.0,3252.20654296875,1.0,278.4429931640625,283.0255432128906,299.0920715332031,303.7173156738281,293.1499938964844,293.1499938964844,278.1499938964844,33593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717952966690063,1.0,0.0,0.0,3.7363052368164062,3.7363297939300537,9.314895237366728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.4296875,0.0,1612.8951416015625,1895.4371337890625,0.0,3139.65087890625,0.9227194786071776,1.0,0.0,3.0,1.0,0.0
17766540,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7675780057907104,0.3457839787006378,0.3156132698059082,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.910639226436615,0.5837985277175903,0.5556750893592834,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9086355566978456,0.581119954586029,0.4079745709896087,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8409092426300049,0.4587925374507904,0.4384578466415405,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6671760678291321,0.2248605638742447,1.0357418060302734,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.8992004394531,297.2210388183594,284.9076232910156,1.0,0.6443971991539001,0.4610677063465118,0.4610677063465118,1.0,1.0,-3.3064827919006348,1.150221347808838,2.156261682510376,0.4052879810333252,0.869283139705658,0.869283139705658,0.0,215.8492584228516,223.0,72109.703125,0.0,3276.817138671875,1.0,278.1571655273437,282.9144897460937,299.1059875488281,303.84100341796875,293.1499938964844,293.1499938964844,278.45001220703125,38492.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782374262809753,1.0,0.0,0.0,3.6221184730529785,3.622142791748047,8.75424348123488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.1513671875,0.0,1520.875244140625,1895.4371337890625,0.0,3200.06005859375,0.9012930393218994,1.0,0.0,3.0,1.0,0.0
17766600,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7675780057907104,0.3457839787006378,0.3156132698059082,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.910639226436615,0.5837985277175903,0.5556750893592834,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9086355566978456,0.581119954586029,0.4079745709896087,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8409092426300049,0.4587925374507904,0.4384578466415405,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6671760678291321,0.2248605638742447,1.0357418060302734,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.8992004394531,297.2210388183594,284.9076232910156,1.0,0.6443971991539001,0.4610677063465118,0.4610677063465118,1.0,1.0,-3.3064827919006348,1.150221347808838,2.156261682510376,0.4052879810333252,0.869283139705658,0.869283139705658,0.0,215.8492584228516,223.0,72109.703125,0.0,3276.817138671875,1.0,278.1571655273437,282.9144897460937,299.1059875488281,303.84100341796875,293.1499938964844,293.1499938964844,278.45001220703125,38492.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782374262809753,1.0,0.0,0.0,3.6221184730529785,3.622142791748047,8.75424348123488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.1513671875,0.0,1520.875244140625,1895.4371337890625,0.0,3200.06005859375,0.9012930393218994,1.0,0.0,3.0,1.0,0.0
17766660,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.765328586101532,0.3459506332874298,0.3156531453132629,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9077879190444946,0.5841785073280334,0.5558879971504211,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.90774667263031,0.5849964618682861,0.4105256199836731,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8387144804000854,0.4591898322105407,0.438729852437973,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6653161644935608,0.2250852584838867,1.0366712808609009,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.90069580078125,297.22821044921875,284.9979553222656,1.0,0.6464924812316895,0.4595301747322082,0.4595301747322082,1.0,1.0,-3.31129002571106,1.1484670639038086,2.162822723388672,0.4015702605247497,0.9559769630432128,0.9559769630432128,0.0,218.6071929931641,226.0,71506.3046875,0.0,3303.234619140625,1.0,278.4429626464844,283.0227355957031,299.0619201660156,303.6796875,293.1499938964844,293.1499938964844,278.1499938964844,33581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723969459533691,1.0,0.0,0.0,3.733312368392944,3.733336925506592,9.299978955823462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.71875,0.0,1609.3414306640625,1895.4371337890625,0.0,3145.294189453125,0.9220368266105652,1.0,0.0,3.0,1.0,0.0
17766720,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.765328586101532,0.3459506332874298,0.3156531453132629,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9077879190444946,0.5841785073280334,0.5558879971504211,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.90774667263031,0.5849964618682861,0.4105256199836731,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8387144804000854,0.4591898322105407,0.438729852437973,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6653161644935608,0.2250852584838867,1.0366712808609009,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.90069580078125,297.22821044921875,284.9979553222656,1.0,0.6464924812316895,0.4595301747322082,0.4595301747322082,1.0,1.0,-3.31129002571106,1.1484670639038086,2.162822723388672,0.4015702605247497,0.9559769630432128,0.9559769630432128,0.0,218.6071929931641,226.0,71506.3046875,0.0,3303.234619140625,1.0,278.4429626464844,283.0227355957031,299.0619201660156,303.6796875,293.1499938964844,293.1499938964844,278.1499938964844,33581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723969459533691,1.0,0.0,0.0,3.733312368392944,3.733336925506592,9.299978955823462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.71875,0.0,1609.3414306640625,1895.4371337890625,0.0,3145.294189453125,0.9220368266105652,1.0,0.0,3.0,1.0,0.0
17766780,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.762299656867981,0.3452042043209076,0.3153220117092132,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9041421413421632,0.5835275650024414,0.5556752681732178,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9059491753578186,0.5878077149391174,0.4127455949783325,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.835832953453064,0.458785206079483,0.4386941790580749,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6629081964492798,0.2249215543270111,1.0371148586273191,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8964233398437,297.2255859375,284.9078063964844,1.0,0.6485385298728943,0.4579926133155823,0.4579926133155823,1.0,1.0,-3.313802719116211,1.1458008289337158,2.168001890182495,0.3975169658660888,0.8688527345657349,0.8688527345657349,0.0,221.9098052978516,229.0,72013.0,0.0,3327.5986328125,1.0,278.1571960449219,282.9116516113281,299.0769958496094,303.80487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38480.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788411617279053,1.0,0.0,0.0,3.6194679737091056,3.619492292404175,8.741436090531352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.5849609375,0.0,1517.869140625,1895.4371337890625,0.0,3205.7197265625,0.9006932377815247,1.0,0.0,3.0,1.0,0.0
17766840,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.762299656867981,0.3452042043209076,0.3153220117092132,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9041421413421632,0.5835275650024414,0.5556752681732178,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9059491753578186,0.5878077149391174,0.4127455949783325,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.835832953453064,0.458785206079483,0.4386941790580749,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6629081964492798,0.2249215543270111,1.0371148586273191,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8964233398437,297.2255859375,284.9078063964844,1.0,0.6485385298728943,0.4579926133155823,0.4579926133155823,1.0,1.0,-3.313802719116211,1.1458008289337158,2.168001890182495,0.3975169658660888,0.8688527345657349,0.8688527345657349,0.0,221.9098052978516,229.0,72013.0,0.0,3327.5986328125,1.0,278.1571960449219,282.9116516113281,299.0769958496094,303.80487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38480.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788411617279053,1.0,0.0,0.0,3.6194679737091056,3.619492292404175,8.741436090531352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.5849609375,0.0,1517.869140625,1895.4371337890625,0.0,3205.7197265625,0.9006932377815247,1.0,0.0,3.0,1.0,0.0
17766900,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7609291076660156,0.3452216386795044,0.3151815831661224,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9025142788887024,0.58360356092453,0.5555629730224609,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9052544832229614,0.5897557735443115,0.4139220714569092,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8345105648040771,0.4588997364044189,0.4386656880378723,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6617872714996338,0.2249884158372879,1.037213683128357,285.0186767578125,284.95001220703125,302.0463562011719,296.0543518066406,298.8973693847656,297.228515625,285.019775390625,1.0,0.6495134830474854,0.4572238624095917,0.4572238624095917,1.0,1.0,-3.314990997314453,1.1444374322891235,2.170553684234619,0.3954088687896728,0.9479472637176514,0.9479472637176514,0.0,223.4457855224609,229.0,71233.859375,0.0,3338.997802734375,1.0,278.4014587402344,283.03778076171875,299.02850341796875,303.5841369628906,293.1499938964844,293.1499938964844,278.45001220703125,34104.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739295601844788,1.0,0.0,0.0,3.6685051918029785,3.6685290336608887,8.979901053862704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.8203125,0.0,1539.5997314453125,1895.4371337890625,0.0,3159.66845703125,0.9097384810447692,1.0,0.0,3.0,1.0,0.0
17766960,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7601426243782043,0.3453321158885956,0.3153273463249206,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9015240669250488,0.5838004350662231,0.555789053440094,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9052302837371826,0.5918111801147461,0.415384292602539,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8337195515632629,0.4591250717639923,0.4389122426509857,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6611428260803223,0.225139170885086,1.0380120277404783,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8993225097656,297.23260498046875,284.9981689453125,1.0,0.6506041288375854,0.4564661681652069,0.4564661681652069,1.0,1.0,-3.318450689315796,1.1439591646194458,2.1744914054870605,0.3937381207942962,0.955464005470276,0.955464005470276,0.0,224.6698303222656,232.0,71410.796875,0.0,3353.7919921875,1.0,278.44287109375,283.0198974609375,299.03369140625,303.6442565917969,293.1499938964844,293.1499938964844,278.1499938964844,33564.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729695081710815,1.0,0.0,0.0,3.7305612564086914,3.73058557510376,9.286276849707064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.529296875,0.0,1606.0330810546875,1895.4371337890625,0.0,3150.66455078125,0.9214770197868348,1.0,0.0,3.0,1.0,0.0
17767020,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.757317841053009,0.3445637822151184,0.3149692714214325,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8981955647468567,0.5830643177032471,0.5554857850074768,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9037534594535828,0.5947893857955933,0.4177034199237823,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.831022322177887,0.4586768746376037,0.4388284683227539,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6589234471321106,0.2249747216701507,1.0384304523468018,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.89617919921875,297.2301025390625,284.90789794921875,1.0,0.6526222825050354,0.4549508094787597,0.4549508094787597,1.0,1.0,-3.3208556175231934,1.1411428451538086,2.1797127723693848,0.391001433134079,0.8683786988258362,0.8683786988258362,0.0,227.9652557373047,235.0,71915.53125,0.0,3377.956787109375,1.0,278.1571960449219,282.90850830078125,299.0498046875,303.7706604003906,293.1499938964844,293.1499938964844,278.45001220703125,38476.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793969750404358,1.0,0.0,0.0,3.616997480392456,3.617021799087525,8.729506930649222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.466796875,0.0,1515.1192626953125,1895.4371337890625,0.0,3210.928955078125,0.9001388549804688,1.0,0.0,3.0,1.0,0.0
17767080,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.757317841053009,0.3445637822151184,0.3149692714214325,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8981955647468567,0.5830643177032471,0.5554857850074768,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9037534594535828,0.5947893857955933,0.4177034199237823,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.831022322177887,0.4586768746376037,0.4388284683227539,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6589234471321106,0.2249747216701507,1.0384304523468018,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.89617919921875,297.2301025390625,284.90789794921875,1.0,0.6526222825050354,0.4549508094787597,0.4549508094787597,1.0,1.0,-3.3208556175231934,1.1411428451538086,2.1797127723693848,0.391001433134079,0.8683786988258362,0.8683786988258362,0.0,227.9652557373047,235.0,71915.53125,0.0,3377.956787109375,1.0,278.1571960449219,282.90850830078125,299.0498046875,303.7706604003906,293.1499938964844,293.1499938964844,278.45001220703125,38476.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793969750404358,1.0,0.0,0.0,3.616997480392456,3.617021799087525,8.729506930649222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.466796875,0.0,1515.1192626953125,1895.4371337890625,0.0,3210.928955078125,0.9001388549804688,1.0,0.0,3.0,1.0,0.0
17767140,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.755355954170227,0.3446747660636902,0.3149553537368774,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8957807421684265,0.583271861076355,0.5555309057235718,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9033591151237488,0.5990256667137146,0.420493870973587,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8290858268737793,0.4589815139770508,0.4390075802803039,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6573376655578613,0.2251933217048645,1.039306879043579,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.90008544921875,297.23748779296875,284.9977111816406,1.0,0.6546691060066223,0.4534354507923126,0.4534354507923126,1.0,1.0,-3.325511932373047,1.1391432285308838,2.186368703842163,0.3888386487960815,0.9546434283256532,0.9546434283256532,0.0,230.70713806152344,238.0,71313.8125,0.0,3404.184814453125,1.0,278.44293212890625,283.01617431640625,299.00738525390625,303.6112365722656,293.1499938964844,293.1499938964844,278.1499938964844,33573.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734788298606873,1.0,0.0,0.0,3.728573083877564,3.728597402572632,9.276382115785964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.34375,0.0,1603.8115234375,1895.4371337890625,0.0,3155.44091796875,0.9209641218185424,1.0,0.0,3.0,1.0,0.0
17767200,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.755355954170227,0.3446747660636902,0.3149553537368774,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8957807421684265,0.583271861076355,0.5555309057235718,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9033591151237488,0.5990256667137146,0.420493870973587,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8290858268737793,0.4589815139770508,0.4390075802803039,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6573376655578613,0.2251933217048645,1.039306879043579,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.90008544921875,297.23748779296875,284.9977111816406,1.0,0.6546691060066223,0.4534354507923126,0.4534354507923126,1.0,1.0,-3.325511932373047,1.1391432285308838,2.186368703842163,0.3888386487960815,0.9546434283256532,0.9546434283256532,0.0,230.70713806152344,238.0,71313.8125,0.0,3404.184814453125,1.0,278.44293212890625,283.01617431640625,299.00738525390625,303.6112365722656,293.1499938964844,293.1499938964844,278.1499938964844,33573.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734788298606873,1.0,0.0,0.0,3.728573083877564,3.728597402572632,9.276382115785964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.34375,0.0,1603.8115234375,1895.4371337890625,0.0,3155.44091796875,0.9209641218185424,1.0,0.0,3.0,1.0,0.0
17767260,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7526724934577942,0.3438885509967804,0.3145796358585357,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8925665616989136,0.582457423210144,0.5551584959030151,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9021198749542236,0.602167546749115,0.4229426980018616,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8264962434768677,0.4584921300411224,0.438885897397995,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6552450060844421,0.2250232249498367,1.039705514907837,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89752197265625,297.2347717285156,284.9079895019531,1.0,0.6566718816757202,0.4519403576850891,0.4519403576850891,1.0,1.0,-3.327899932861328,1.136301040649414,2.191598892211914,0.3863659501075744,0.8679040670394897,0.8679040670394897,0.0,233.998275756836,241.0,71817.9921875,0.0,3428.3701171875,1.0,278.1572265625,282.9051818847656,299.0243835449219,303.7382507324219,293.1499938964844,293.1499938964844,278.45001220703125,38475.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879895031452179,1.0,0.0,0.0,3.6146397590637207,3.61466383934021,8.71813028879842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.8388671875,0.0,1512.52880859375,1895.4371337890625,0.0,3215.59716796875,0.8996140956878662,1.0,0.0,3.0,1.0,0.0
