time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7526724934577942,0.3438885509967804,0.3145796358585357,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8925665616989136,0.582457423210144,0.5551584959030151,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9021198749542236,0.602167546749115,0.4229426980018616,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8264962434768677,0.4584921300411224,0.438885897397995,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6552450060844421,0.2250232249498367,1.039705514907837,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89752197265625,297.2347717285156,284.9079895019531,1.0,0.6566718816757202,0.4519403576850891,0.4519403576850891,1.0,1.0,-3.327899932861328,1.136301040649414,2.191598892211914,0.3863659501075744,0.8679040670394897,0.8679040670394897,0.0,233.998275756836,241.0,71817.9921875,0.0,3428.3701171875,1.0,278.1572265625,282.9051818847656,299.0243835449219,303.7382507324219,293.1499938964844,293.1499938964844,278.45001220703125,38475.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879895031452179,1.0,0.0,0.0,3.6146397590637207,3.61466383934021,8.71813028879842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.8388671875,0.0,1512.52880859375,1895.4371337890625,0.0,3215.59716796875,0.8996140956878662,1.0,0.0,3.0,1.0,0.0
17767380,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7507258653640747,0.343975305557251,0.3145504295825958,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901103734970093,0.5825607776641846,0.5551159381866455,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9017482995986938,0.6064965128898621,0.4258094727993011,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8245363831520081,0.4587466120719909,0.4390244781970978,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.653671383857727,0.2252289354801178,1.0405529737472534,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.9017333984375,297.2416381835937,284.99761962890625,1.0,0.658698320388794,0.4504452645778656,0.4504452645778656,1.0,1.0,-3.332437753677368,1.1343759298324585,2.19806170463562,0.3827371001243591,0.953996479511261,0.953996479511261,0.0,236.74969482421875,244.0,71218.609375,0.0,3454.499755859375,1.0,278.4429016113281,283.0127868652344,298.9826354980469,303.57965087890625,293.1499938964844,293.1499938964844,278.1499938964844,33572.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739377856254578,1.0,0.0,0.0,3.726346969604492,3.726371288299561,9.26530844935769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.826171875,0.0,1601.2322998046875,1895.4371337890625,0.0,3159.7451171875,0.920461893081665,1.0,0.0,3.0,1.0,0.0
17767440,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7507258653640747,0.343975305557251,0.3145504295825958,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901103734970093,0.5825607776641846,0.5551159381866455,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9017482995986938,0.6064965128898621,0.4258094727993011,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8245363831520081,0.4587466120719909,0.4390244781970978,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.653671383857727,0.2252289354801178,1.0405529737472534,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.9017333984375,297.2416381835937,284.99761962890625,1.0,0.658698320388794,0.4504452645778656,0.4504452645778656,1.0,1.0,-3.332437753677368,1.1343759298324585,2.19806170463562,0.3827371001243591,0.953996479511261,0.953996479511261,0.0,236.74969482421875,244.0,71218.609375,0.0,3454.499755859375,1.0,278.4429016113281,283.0127868652344,298.9826354980469,303.57965087890625,293.1499938964844,293.1499938964844,278.1499938964844,33572.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739377856254578,1.0,0.0,0.0,3.726346969604492,3.726371288299561,9.26530844935769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.826171875,0.0,1601.2322998046875,1895.4371337890625,0.0,3159.7451171875,0.920461893081665,1.0,0.0,3.0,1.0,0.0
17767500,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7496628165245056,0.3436143696308136,0.3145114183425903,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8887786269187927,0.5821682810783386,0.5550773739814758,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9014321565628052,0.6081287860870361,0.427207350730896,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8234768509864807,0.4585354626178741,0.43909752368927,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6528477072715759,0.2251786589622497,1.0411144495010376,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.90087890625,297.2406005859375,284.8714294433594,1.0,0.6597518920898438,0.4496977031230926,0.4496977031230926,1.0,1.0,-3.33479380607605,1.1334632635116575,2.2013304233551025,0.3805958926677704,0.8649976253509521,0.8649976253509521,0.0,238.23098754882807,244.0,72039.5,0.0,3468.382080078125,1.0,278.1961669921875,282.8704528808594,299.02001953125,303.7934265136719,293.1499938964844,293.1499938964844,278.1499938964844,37864.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879281222820282,1.0,0.0,0.0,3.6862130165100098,3.686237812042236,9.06680270418292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.26171875,0.0,1587.919189453125,1895.4371337890625,0.0,3209.843994140625,0.9125646948814392,1.0,0.0,3.0,1.0,0.0
17767560,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7480602860450745,0.3431677222251892,0.3141606152057647,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8868462443351746,0.5816424489021301,0.554651141166687,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.90049809217453,0.6096960306167603,0.4283065795898437,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8219075202941895,0.4582117199897766,0.4388641715049743,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6515881419181824,0.2250451147556305,1.0409151315689087,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.8993530273437,297.2384948730469,284.9081726074219,1.0,0.6606748700141907,0.4489710032939911,0.4489710032939911,1.0,1.0,-3.3346612453460693,1.1316463947296145,2.203014850616455,0.3781600892543793,0.8674060106277466,0.8674060106277466,0.0,240.04995727539065,247.0,71720.96875,0.0,3478.440673828125,1.0,278.1573791503906,282.902099609375,299.0005798339844,303.707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38496.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803420662879944,1.0,0.0,0.0,3.61207914352417,3.612103223800659,8.705782192919287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.6865234375,0.0,1509.8729248046875,1895.4371337890625,0.0,3219.7861328125,0.8990659713745117,1.0,0.0,3.0,1.0,0.0
17767620,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7461833357810974,0.3432198166847229,0.3141057789325714,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8844312429428101,0.5816494226455688,0.554517388343811,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9001995921134949,0.6140842437744141,0.4312148690223694,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8199830055236816,0.4584318101406097,0.4389688372611999,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6500845551490784,0.2252459377050399,1.0417346954345703,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9036560058594,297.2453308105469,284.9974975585937,1.0,0.6626733541488647,0.4475176036357879,0.4475176036357879,1.0,1.0,-3.339033842086792,1.1297203302383425,2.20931363105774,0.3744580745697021,0.9533817768096924,0.9533817768096924,0.0,242.8067626953125,250.0,71127.5390625,0.0,3504.3310546875,1.0,278.4429016113281,283.00946044921875,298.9594421386719,303.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,33570.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743615746498108,1.0,0.0,0.0,3.7242681980133057,3.724292516708374,9.254973747374606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.6396484375,0.0,1598.8311767578125,1895.4371337890625,0.0,3163.7197265625,0.9199936985969543,1.0,0.0,3.0,1.0,0.0
17767680,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7461833357810974,0.3432198166847229,0.3141057789325714,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8844312429428101,0.5816494226455688,0.554517388343811,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9001995921134949,0.6140842437744141,0.4312148690223694,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8199830055236816,0.4584318101406097,0.4389688372611999,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6500845551490784,0.2252459377050399,1.0417346954345703,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9036560058594,297.2453308105469,284.9974975585937,1.0,0.6626733541488647,0.4475176036357879,0.4475176036357879,1.0,1.0,-3.339033842086792,1.1297203302383425,2.20931363105774,0.3744580745697021,0.9533817768096924,0.9533817768096924,0.0,242.8067626953125,250.0,71127.5390625,0.0,3504.3310546875,1.0,278.4429016113281,283.00946044921875,298.9594421386719,303.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,33570.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743615746498108,1.0,0.0,0.0,3.7242681980133057,3.724292516708374,9.254973747374606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.6396484375,0.0,1598.8311767578125,1895.4371337890625,0.0,3163.7197265625,0.9199936985969543,1.0,0.0,3.0,1.0,0.0
17767740,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.743658721446991,0.3423657119274139,0.3136717975139618,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8813149333000183,0.580644428730011,0.5539650321006775,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8991113901138306,0.6173177361488342,0.4337355494499206,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8174628615379333,0.4578714966773987,0.4387788772583008,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6481484174728394,0.225060686469078,1.0420737266540527,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.9008483886719,297.2421264648437,284.9081115722656,1.0,0.6646192073822021,0.4460642039775848,0.4460642039775848,1.0,1.0,-3.341066837310791,1.126819729804993,2.214246988296509,0.3712258636951446,0.8669538497924805,0.8669538497924805,0.0,246.11346435546875,253.0,71630.703125,0.0,3527.939453125,1.0,278.1572570800781,282.8988037109375,298.9780578613281,303.6785888671875,293.1499938964844,293.1499938964844,278.45001220703125,38477.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807653784751892,1.0,0.0,0.0,3.610094547271729,3.6101186275482178,8.696218287695956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.203125,0.0,1507.55712890625,1895.4371337890625,0.0,3223.7529296875,0.8986020088195801,1.0,0.0,3.0,1.0,0.0
17767800,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.743658721446991,0.3423657119274139,0.3136717975139618,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8813149333000183,0.580644428730011,0.5539650321006775,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8991113901138306,0.6173177361488342,0.4337355494499206,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8174628615379333,0.4578714966773987,0.4387788772583008,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6481484174728394,0.225060686469078,1.0420737266540527,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.9008483886719,297.2421264648437,284.9081115722656,1.0,0.6646192073822021,0.4460642039775848,0.4460642039775848,1.0,1.0,-3.341066837310791,1.126819729804993,2.214246988296509,0.3712258636951446,0.8669538497924805,0.8669538497924805,0.0,246.11346435546875,253.0,71630.703125,0.0,3527.939453125,1.0,278.1572570800781,282.8988037109375,298.9780578613281,303.6785888671875,293.1499938964844,293.1499938964844,278.45001220703125,38477.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807653784751892,1.0,0.0,0.0,3.610094547271729,3.6101186275482178,8.696218287695956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.203125,0.0,1507.55712890625,1895.4371337890625,0.0,3223.7529296875,0.8986020088195801,1.0,0.0,3.0,1.0,0.0
17767860,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7418816685676575,0.3423742949962616,0.3135737478733063,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8790091872215271,0.5805643796920776,0.5537475943565369,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8989318609237671,0.6217312216758728,0.4366617798805237,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8156171441078186,0.458066314458847,0.4388573467731476,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6467546224594116,0.2252558469772339,1.042859435081482,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.9046630859375,297.2489929199219,284.99725341796875,1.0,0.6665849685668945,0.4446670711040497,0.4446670711040497,1.0,1.0,-3.345238447189331,1.1248151063919067,2.220423460006714,0.3687668740749359,0.9525778889656068,0.9525778889656068,0.0,248.87448120117188,256.0,71032.9609375,0.0,3553.489990234375,1.0,278.44287109375,283.0062866210937,298.9375,303.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,33573.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747369050979614,1.0,0.0,0.0,3.7218658924102783,3.721890211105346,9.243037766282214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.2666015625,0.0,1596.0916748046875,1895.4371337890625,0.0,3167.2392578125,0.9194536209106444,1.0,0.0,3.0,1.0,0.0
17767920,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7418816685676575,0.3423742949962616,0.3135737478733063,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8790091872215271,0.5805643796920776,0.5537475943565369,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8989318609237671,0.6217312216758728,0.4366617798805237,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8156171441078186,0.458066314458847,0.4388573467731476,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6467546224594116,0.2252558469772339,1.042859435081482,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.9046630859375,297.2489929199219,284.99725341796875,1.0,0.6665849685668945,0.4446670711040497,0.4446670711040497,1.0,1.0,-3.345238447189331,1.1248151063919067,2.220423460006714,0.3687668740749359,0.9525778889656068,0.9525778889656068,0.0,248.87448120117188,256.0,71032.9609375,0.0,3553.489990234375,1.0,278.44287109375,283.0062866210937,298.9375,303.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,33573.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747369050979614,1.0,0.0,0.0,3.7218658924102783,3.721890211105346,9.243037766282214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.2666015625,0.0,1596.0916748046875,1895.4371337890625,0.0,3167.2392578125,0.9194536209106444,1.0,0.0,3.0,1.0,0.0
17767980,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7394925355911255,0.3415016233921051,0.3131157457828522,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8760321140289307,0.5794810652732849,0.5531176924705505,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8979742527008057,0.624965250492096,0.4391839206218719,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8131793737411499,0.457485944032669,0.4386454820632934,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6449466347694397,0.2250640392303466,1.043163180351257,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.9013061523437,297.2460632324219,284.9081726074219,1.0,0.6684977412223816,0.4432699084281921,0.4432699084281921,1.0,1.0,-3.3470845222473145,1.121852993965149,2.225231647491455,0.366813063621521,0.8663797974586487,0.8663797974586487,0.0,252.1810607910156,259.0,71533.8828125,0.0,3576.72802734375,1.0,278.15728759765625,282.8960266113281,298.9568786621094,303.65057373046875,293.1499938964844,293.1499938964844,278.45001220703125,38479.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811231851577759,1.0,0.0,0.0,3.607356786727905,3.607380628585816,8.683033456691192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.1826171875,0.0,1504.5753173828125,1895.4371337890625,0.0,3227.10595703125,0.8979953527450562,1.0,0.0,3.0,1.0,0.0
17768040,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7394925355911255,0.3415016233921051,0.3131157457828522,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8760321140289307,0.5794810652732849,0.5531176924705505,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8979742527008057,0.624965250492096,0.4391839206218719,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8131793737411499,0.457485944032669,0.4386454820632934,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6449466347694397,0.2250640392303466,1.043163180351257,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.9013061523437,297.2460632324219,284.9081726074219,1.0,0.6684977412223816,0.4432699084281921,0.4432699084281921,1.0,1.0,-3.3470845222473145,1.121852993965149,2.225231647491455,0.366813063621521,0.8663797974586487,0.8663797974586487,0.0,252.1810607910156,259.0,71533.8828125,0.0,3576.72802734375,1.0,278.15728759765625,282.8960266113281,298.9568786621094,303.65057373046875,293.1499938964844,293.1499938964844,278.45001220703125,38479.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811231851577759,1.0,0.0,0.0,3.607356786727905,3.607380628585816,8.683033456691192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.1826171875,0.0,1504.5753173828125,1895.4371337890625,0.0,3227.10595703125,0.8979953527450562,1.0,0.0,3.0,1.0,0.0
17768100,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7383934855461121,0.3414531946182251,0.3129201829433441,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8746336698532104,0.5793390274047852,0.5528035759925842,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8976200819015503,0.6271300315856934,0.4405059218406677,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8120219707489014,0.4575141966342926,0.4385363757610321,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6440804600715637,0.2251126319169998,1.043183445930481,285.0180053710937,284.95001220703125,302.1736145019531,295.9364929199219,298.9024963378906,297.2490234375,285.0189819335937,1.0,0.6694072484970093,0.4425713419914245,0.4425713419914245,1.0,1.0,-3.3479485511779785,1.120391607284546,2.2275569438934326,0.3652086555957794,0.9447104334831238,0.9447104334831238,0.0,253.71533203125,259.0,70757.3125,0.0,3587.54833984375,1.0,278.4011535644531,283.02130126953125,298.90985107421875,303.4320068359375,293.1499938964844,293.1499938964844,278.45001220703125,34089.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761129975318909,1.0,0.0,0.0,3.6567444801330566,3.656768083572388,8.922417009671335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.7216796875,0.0,1526.3662109375,1895.4371337890625,0.0,3180.143310546875,0.9070920944213868,1.0,0.0,3.0,1.0,0.0
17768160,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7377491593360901,0.341491162776947,0.313003808259964,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8737359642982483,0.5793152451515198,0.5528241395950317,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8977928757667542,0.6293774843215942,0.442110925912857,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8113090395927429,0.4576526284217834,0.4387019276618957,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6435815095901489,0.2252437174320221,1.0439001321792605,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9043884277344,297.2530212402344,284.9973449707031,1.0,0.6704307794570923,0.4418898522853851,0.4418898522853851,1.0,1.0,-3.351062536239624,1.1198413372039795,2.2312211990356445,0.363551914691925,0.9518250226974488,0.9518250226974488,0.0,254.94322204589844,262.0,70936.4609375,0.0,3601.929443359375,1.0,278.4427795410156,283.0037536621094,298.9167785644531,303.4935913085937,293.1499938964844,293.1499938964844,278.1499938964844,33563.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750588297843933,1.0,0.0,0.0,3.718784093856812,3.71880841255188,9.22773779166164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.7958984375,0.0,1592.478759765625,1895.4371337890625,0.0,3170.258544921875,0.9188212752342224,1.0,0.0,3.0,1.0,0.0
17768220,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7353433966636658,0.3406044244766235,0.312538594007492,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8707041144371033,0.5781520009040833,0.5521250367164612,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8967536687850952,0.6325988173484802,0.4446306526660919,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8087546229362488,0.4570444226264953,0.4384706020355224,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6417525410652161,0.2250325232744217,1.044150948524475,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.89996337890625,297.24969482421875,284.9083251953125,1.0,0.6723105907440186,0.4405268728733063,0.4405268728733063,1.0,1.0,-3.3527214527130127,1.1170732975006104,2.2356481552124023,0.3588850200176239,0.8657775521278381,0.8657775521278381,0.0,258.24853515625,265.0,71437.9375,0.0,3624.782958984375,1.0,278.15728759765625,282.8936767578125,298.9369812011719,303.62384033203125,293.1499938964844,293.1499938964844,278.45001220703125,38477.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881432831287384,1.0,0.0,0.0,3.6043355464935294,3.60435962677002,8.66849575231754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.7685546875,0.0,1501.2603759765625,1895.4371337890625,0.0,3230.007080078125,0.8973217010498047,1.0,0.0,3.0,1.0,0.0
17768280,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7353433966636658,0.3406044244766235,0.312538594007492,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8707041144371033,0.5781520009040833,0.5521250367164612,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8967536687850952,0.6325988173484802,0.4446306526660919,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8087546229362488,0.4570444226264953,0.4384706020355224,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6417525410652161,0.2250325232744217,1.044150948524475,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.89996337890625,297.24969482421875,284.9083251953125,1.0,0.6723105907440186,0.4405268728733063,0.4405268728733063,1.0,1.0,-3.3527214527130127,1.1170732975006104,2.2356481552124023,0.3588850200176239,0.8657775521278381,0.8657775521278381,0.0,258.24853515625,265.0,71437.9375,0.0,3624.782958984375,1.0,278.15728759765625,282.8936767578125,298.9369812011719,303.62384033203125,293.1499938964844,293.1499938964844,278.45001220703125,38477.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881432831287384,1.0,0.0,0.0,3.6043355464935294,3.60435962677002,8.66849575231754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.7685546875,0.0,1501.2603759765625,1895.4371337890625,0.0,3230.007080078125,0.8973217010498047,1.0,0.0,3.0,1.0,0.0
17768340,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7336278557777405,0.3405854105949402,0.3124217689037323,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8684183359146118,0.5779145359992981,0.5517668128013611,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8965645432472229,0.6370180249214172,0.4475629031658172,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.80683434009552,0.4571906626224518,0.438510000705719,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6404105424880981,0.2252030074596405,1.0448483228683472,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.90142822265625,297.256103515625,284.9967346191406,1.0,0.674213171005249,0.439163863658905,0.439163863658905,1.0,1.0,-3.3565514087677,1.1150996685028076,2.2414517402648926,0.3544602692127228,0.950695276260376,0.950695276260376,0.0,261.00421142578125,268.0,70841.515625,0.0,3649.690673828125,1.0,278.4428405761719,283.0009765625,298.8975524902344,303.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,33579.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753384351730347,1.0,0.0,0.0,3.7161011695861816,3.71612548828125,9.214427336701192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.5,0.0,1589.51904296875,1895.4371337890625,0.0,3172.880615234375,0.9181575179100036,1.0,0.0,3.0,1.0,0.0
17768400,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7336278557777405,0.3405854105949402,0.3124217689037323,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8684183359146118,0.5779145359992981,0.5517668128013611,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8965645432472229,0.6370180249214172,0.4475629031658172,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.80683434009552,0.4571906626224518,0.438510000705719,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6404105424880981,0.2252030074596405,1.0448483228683472,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.90142822265625,297.256103515625,284.9967346191406,1.0,0.674213171005249,0.439163863658905,0.439163863658905,1.0,1.0,-3.3565514087677,1.1150996685028076,2.2414517402648926,0.3544602692127228,0.950695276260376,0.950695276260376,0.0,261.00421142578125,268.0,70841.515625,0.0,3649.690673828125,1.0,278.4428405761719,283.0009765625,298.8975524902344,303.46795654296875,293.1499938964844,293.1499938964844,278.1499938964844,33579.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753384351730347,1.0,0.0,0.0,3.7161011695861816,3.71612548828125,9.214427336701192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.5,0.0,1589.51904296875,1895.4371337890625,0.0,3172.880615234375,0.9181575179100036,1.0,0.0,3.0,1.0,0.0
17768460,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7313529253005981,0.339700311422348,0.3119507730007171,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8655378818511963,0.5766911506652832,0.5510034561157227,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8956535458564758,0.6402395367622375,0.4500786662101745,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8043268322944641,0.456569492816925,0.4382601380348205,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6387045979499817,0.2249921113252639,1.045072317123413,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.89483642578125,297.252197265625,284.90826416015625,1.0,0.6760646104812622,0.4378083646297455,0.4378083646297455,1.0,1.0,-3.3580691814422607,1.112160325050354,2.245908737182617,0.351060152053833,0.8649094104766846,0.8649094104766846,0.0,264.30584716796875,271.0,71334.671875,0.0,3672.244873046875,1.0,278.1573181152344,282.8916931152344,298.91827392578125,303.5981140136719,293.1499938964844,293.1499938964844,278.45001220703125,38490.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816972970962524,1.0,0.0,0.0,3.600661516189575,3.6006855964660645,8.650832228340732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.7421875,0.0,1497.3514404296875,1895.4371337890625,0.0,3232.48486328125,0.896515429019928,1.0,0.0,3.0,1.0,0.0
17768520,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7313529253005981,0.339700311422348,0.3119507730007171,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8655378818511963,0.5766911506652832,0.5510034561157227,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8956535458564758,0.6402395367622375,0.4500786662101745,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8043268322944641,0.456569492816925,0.4382601380348205,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6387045979499817,0.2249921113252639,1.045072317123413,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.89483642578125,297.252197265625,284.90826416015625,1.0,0.6760646104812622,0.4378083646297455,0.4378083646297455,1.0,1.0,-3.3580691814422607,1.112160325050354,2.245908737182617,0.351060152053833,0.8649094104766846,0.8649094104766846,0.0,264.30584716796875,271.0,71334.671875,0.0,3672.244873046875,1.0,278.1573181152344,282.8916931152344,298.91827392578125,303.5981140136719,293.1499938964844,293.1499938964844,278.45001220703125,38490.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816972970962524,1.0,0.0,0.0,3.600661516189575,3.6006855964660645,8.650832228340732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.7421875,0.0,1497.3514404296875,1895.4371337890625,0.0,3232.48486328125,0.896515429019928,1.0,0.0,3.0,1.0,0.0
17768580,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7297804355621338,0.3396817147731781,0.3118306696414947,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8634213805198669,0.5763909220695496,0.5505827069282532,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8956218361854553,0.6446681618690491,0.4530128538608551,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8025245666503906,0.4566995501518249,0.4382806718349457,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6374971866607666,0.2251635044813156,1.045751929283142,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.893798828125,297.258056640625,284.9961242675781,1.0,0.6779417395591736,0.4364528357982635,0.4364528357982635,1.0,1.0,-3.361783027648926,1.1099472045898438,2.251835823059082,0.3489182293415069,0.9491997361183168,0.9491997361183168,0.0,267.0574645996094,274.0,70732.7890625,0.0,3696.93896484375,1.0,278.4428100585937,282.99884033203125,298.8792724609375,303.4422912597656,293.1499938964844,293.1499938964844,278.1499938964844,33593.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755502104759216,1.0,0.0,0.0,3.712094783782959,3.712118864059448,9.194569656756356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.951171875,0.0,1585.0416259765625,1895.4371337890625,0.0,3174.8662109375,0.9172629714012146,1.0,0.0,3.0,1.0,0.0
17768640,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7297804355621338,0.3396817147731781,0.3118306696414947,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8634213805198669,0.5763909220695496,0.5505827069282532,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8956218361854553,0.6446681618690491,0.4530128538608551,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8025245666503906,0.4566995501518249,0.4382806718349457,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6374971866607666,0.2251635044813156,1.045751929283142,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.893798828125,297.258056640625,284.9961242675781,1.0,0.6779417395591736,0.4364528357982635,0.4364528357982635,1.0,1.0,-3.361783027648926,1.1099472045898438,2.251835823059082,0.3489182293415069,0.9491997361183168,0.9491997361183168,0.0,267.0574645996094,274.0,70732.7890625,0.0,3696.93896484375,1.0,278.4428100585937,282.99884033203125,298.8792724609375,303.4422912597656,293.1499938964844,293.1499938964844,278.1499938964844,33593.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755502104759216,1.0,0.0,0.0,3.712094783782959,3.712118864059448,9.194569656756356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.951171875,0.0,1585.0416259765625,1895.4371337890625,0.0,3174.8662109375,0.9172629714012146,1.0,0.0,3.0,1.0,0.0
17768700,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7289303541183472,0.3392765820026397,0.3117438554763794,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8623024225234985,0.5758093595504761,0.5503572821617126,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.895500898361206,0.6463054418563843,0.4544242918491363,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8015707731246948,0.4564319550991058,0.4382947385311126,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6368814706802368,0.2250973284244537,1.046229600906372,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8896484375,297.2562866210937,284.87164306640625,1.0,0.678918719291687,0.4357750713825226,0.4357750713825226,1.0,1.0,-3.363704204559326,1.1088391542434692,2.2548651695251465,0.3480913639068603,0.8608675003051758,0.8608675003051758,0.0,268.54296875,274.0,71534.8046875,0.0,3710.07763671875,1.0,278.1965026855469,282.8586120605469,298.9185791015625,303.65655517578125,293.1499938964844,293.1499938964844,278.1499938964844,37965.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808562159538269,1.0,0.0,0.0,3.669670581817627,3.6696951389312735,8.985607564682141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.3603515625,0.0,1569.9486083984375,1895.4371337890625,0.0,3224.6044921875,0.9089201092720032,1.0,0.0,3.0,1.0,0.0
17768760,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7276172637939453,0.3387971818447113,0.3113576769828796,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8606807589530945,0.5751068592071533,0.5497586727142334,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8948270082473755,0.6478833556175232,0.455523669719696,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8001275658607483,0.4560584425926208,0.4380098581314087,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6358996629714966,0.2249478697776794,1.0459486246109009,284.9073181152344,284.95001220703125,302.19293212890625,295.8856811523437,298.8846130371094,297.2535400390625,284.908447265625,1.0,0.679766833782196,0.4351252317428589,0.4351252317428589,1.0,1.0,-3.36316442489624,1.106891632080078,2.256272792816162,0.3468871712684631,0.8637285232543945,0.8637285232543945,0.0,270.3580322265625,277.0,71211.71875,0.0,3719.212890625,1.0,278.1575012207031,282.8906555175781,298.900634765625,303.5723876953125,293.1499938964844,293.1499938964844,278.45001220703125,38527.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88186115026474,1.0,0.0,0.0,3.59524917602539,3.595273017883301,8.62484398567176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.38671875,0.0,1491.7327880859375,1895.4371337890625,0.0,3234.02001953125,0.8953524231910706,1.0,0.0,3.0,1.0,0.0
17768820,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7260714173316956,0.3387667238712311,0.3112304508686065,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8585993051528931,0.5747378468513489,0.5492764711380005,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8948076367378235,0.6523072719573975,0.4584551155567169,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7983497381210327,0.4561596214771271,0.4380063116550445,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6347234845161438,0.2251075059175491,1.046586513519287,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8811340332031,297.2587890625,284.9955749511719,1.0,0.6816168427467346,0.4338254928588867,0.4338254928588867,1.0,1.0,-3.366713047027588,1.1047484874725342,2.2619645595550537,0.3445702493190765,0.9474360346794128,0.9474360346794128,0.0,273.1134948730469,280.0,70613.640625,0.0,3743.61474609375,1.0,278.4427490234375,282.9974365234375,298.8621520996094,303.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33604.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756698966026306,1.0,0.0,0.0,3.706906318664551,3.70693039894104,9.168884389509912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.953125,0.0,1579.19970703125,1895.4371337890625,0.0,3175.98876953125,0.9161010384559632,1.0,0.0,3.0,1.0,0.0
17768880,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7260714173316956,0.3387667238712311,0.3112304508686065,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8585993051528931,0.5747378468513489,0.5492764711380005,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8948076367378235,0.6523072719573975,0.4584551155567169,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7983497381210327,0.4561596214771271,0.4380063116550445,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6347234845161438,0.2251075059175491,1.046586513519287,284.9970397949219,284.95001220703125,302.1863098144531,295.8773803710937,298.8811340332031,297.2587890625,284.9955749511719,1.0,0.6816168427467346,0.4338254928588867,0.4338254928588867,1.0,1.0,-3.366713047027588,1.1047484874725342,2.2619645595550537,0.3445702493190765,0.9474360346794128,0.9474360346794128,0.0,273.1134948730469,280.0,70613.640625,0.0,3743.61474609375,1.0,278.4427490234375,282.9974365234375,298.8621520996094,303.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,33604.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756698966026306,1.0,0.0,0.0,3.706906318664551,3.70693039894104,9.168884389509912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.953125,0.0,1579.19970703125,1895.4371337890625,0.0,3175.98876953125,0.9161010384559632,1.0,0.0,3.0,1.0,0.0
17768940,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7239032983779907,0.3378724157810211,0.3107501566410064,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.855873167514801,0.5733921527862549,0.5483949780464172,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8939895033836365,0.6555060148239136,0.46095672249794,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7959485650062561,0.4554910063743591,0.437711626291275,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6331368684768677,0.2248788028955459,1.0467400550842283,284.9076232910156,284.95001220703125,302.1756591796875,295.86932373046875,298.8694152832031,297.25390625,284.9085693359375,1.0,0.683413565158844,0.4325257539749145,0.4325257539749145,1.0,1.0,-3.367921829223633,1.101776123046875,2.266145706176758,0.3412403762340545,0.8625401258468628,0.8625401258468628,0.0,276.41656494140625,283.0,71090.6640625,0.0,3765.53662109375,1.0,278.15740966796875,282.8901672363281,298.88409423828125,303.5472717285156,293.1499938964844,293.1499938964844,278.45001220703125,38510.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881963849067688,1.0,0.0,0.0,3.5895915031433105,3.5896153450012207,8.597721148362325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.04296875,0.0,1485.466552734375,1895.4371337890625,0.0,3234.982421875,0.8940766453742981,1.0,0.0,3.0,1.0,0.0
17769000,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7239032983779907,0.3378724157810211,0.3107501566410064,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.855873167514801,0.5733921527862549,0.5483949780464172,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8939895033836365,0.6555060148239136,0.46095672249794,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7959485650062561,0.4554910063743591,0.437711626291275,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6331368684768677,0.2248788028955459,1.0467400550842283,284.9076232910156,284.95001220703125,302.1756591796875,295.86932373046875,298.8694152832031,297.25390625,284.9085693359375,1.0,0.683413565158844,0.4325257539749145,0.4325257539749145,1.0,1.0,-3.367921829223633,1.101776123046875,2.266145706176758,0.3412403762340545,0.8625401258468628,0.8625401258468628,0.0,276.41656494140625,283.0,71090.6640625,0.0,3765.53662109375,1.0,278.15740966796875,282.8901672363281,298.88409423828125,303.5472717285156,293.1499938964844,293.1499938964844,278.45001220703125,38510.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881963849067688,1.0,0.0,0.0,3.5895915031433105,3.5896153450012207,8.597721148362325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.04296875,0.0,1485.466552734375,1895.4371337890625,0.0,3234.982421875,0.8940766453742981,1.0,0.0,3.0,1.0,0.0
17769060,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7223411202430725,0.3378248214721679,0.3106183409690857,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8537899851799011,0.5729575157165527,0.5478625297546387,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8939371705055237,0.6599177122116089,0.4638883471488952,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7941574454307556,0.4555609822273254,0.4376885592937469,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.631960391998291,0.2250255793333053,1.0473482608795166,284.9970092773437,284.95001220703125,302.16064453125,295.86151123046875,298.8634338378906,297.2590026855469,284.9960632324219,1.0,0.6852371692657471,0.4312829077243805,0.4312829077243805,1.0,1.0,-3.371342897415161,1.0998040437698364,2.2715389728546143,0.3375841081142425,0.9456853866577148,0.9456853866577148,0.0,279.1679992675781,286.0,70487.4765625,0.0,3789.68505859375,1.0,278.4419860839844,282.997802734375,298.8466186523437,303.3927001953125,293.1499938964844,293.1499938964844,278.1499938964844,33671.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875779390335083,1.0,0.0,0.0,3.6988563537597656,3.698880434036255,9.12910479655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.78125,0.0,1570.551025390625,1895.4371337890625,0.0,3177.014892578125,0.9146032929420472,1.0,0.0,3.0,1.0,0.0
17769120,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7223411202430725,0.3378248214721679,0.3106183409690857,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8537899851799011,0.5729575157165527,0.5478625297546387,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8939371705055237,0.6599177122116089,0.4638883471488952,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7941574454307556,0.4555609822273254,0.4376885592937469,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.631960391998291,0.2250255793333053,1.0473482608795166,284.9970092773437,284.95001220703125,302.16064453125,295.86151123046875,298.8634338378906,297.2590026855469,284.9960632324219,1.0,0.6852371692657471,0.4312829077243805,0.4312829077243805,1.0,1.0,-3.371342897415161,1.0998040437698364,2.2715389728546143,0.3375841081142425,0.9456853866577148,0.9456853866577148,0.0,279.1679992675781,286.0,70487.4765625,0.0,3789.68505859375,1.0,278.4419860839844,282.997802734375,298.8466186523437,303.3927001953125,293.1499938964844,293.1499938964844,278.1499938964844,33671.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875779390335083,1.0,0.0,0.0,3.6988563537597656,3.698880434036255,9.12910479655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.78125,0.0,1570.551025390625,1895.4371337890625,0.0,3177.014892578125,0.9146032929420472,1.0,0.0,3.0,1.0,0.0
