time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7201768159866333,0.3369265794754028,0.3101286292076111,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.85111403465271,0.5715652108192444,0.5469292402267456,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8931295871734619,0.6631069779396057,0.4663783013820648,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7917860746383667,0.4548732936382293,0.4373705089092254,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.630405068397522,0.2247918993234634,1.0474683046340942,284.9080810546875,284.95001220703125,302.14093017578125,295.8539428710937,298.8490905761719,297.2541809082031,284.9089660644531,1.0,0.6870064735412598,0.4300400912761688,0.4300400912761688,1.0,1.0,-3.372394323348999,1.0969436168670654,2.2754507064819336,0.333693265914917,0.8612980842590332,0.8612980842590332,0.0,282.47039794921875,289.0,70968.3203125,0.0,3811.26513671875,1.0,278.1574401855469,282.8907470703125,298.8685913085937,303.5232849121094,293.1499938964844,293.1499938964844,278.45001220703125,38503.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820218443870544,1.0,0.0,0.0,3.58310341835022,3.58312726020813,8.566669293941231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.046875,0.0,1478.396728515625,1895.4371337890625,0.0,3235.525634765625,0.8926339149475098,1.0,0.0,3.0,1.0,0.0
17769240,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7201768159866333,0.3369265794754028,0.3101286292076111,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.85111403465271,0.5715652108192444,0.5469292402267456,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8931295871734619,0.6631069779396057,0.4663783013820648,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7917860746383667,0.4548732936382293,0.4373705089092254,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.630405068397522,0.2247918993234634,1.0474683046340942,284.9080810546875,284.95001220703125,302.14093017578125,295.8539428710937,298.8490905761719,297.2541809082031,284.9089660644531,1.0,0.6870064735412598,0.4300400912761688,0.4300400912761688,1.0,1.0,-3.372394323348999,1.0969436168670654,2.2754507064819336,0.333693265914917,0.8612980842590332,0.8612980842590332,0.0,282.47039794921875,289.0,70968.3203125,0.0,3811.26513671875,1.0,278.1574401855469,282.8907470703125,298.8685913085937,303.5232849121094,293.1499938964844,293.1499938964844,278.45001220703125,38503.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820218443870544,1.0,0.0,0.0,3.58310341835022,3.58312726020813,8.566669293941231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.046875,0.0,1478.396728515625,1895.4371337890625,0.0,3235.525634765625,0.8926339149475098,1.0,0.0,3.0,1.0,0.0
17769300,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7191965579986572,0.3368588089942932,0.309922993183136,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8498867154121399,0.571266770362854,0.5464755892753601,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8928762674331665,0.6652663946151733,0.4676947593688965,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7906992435455322,0.4548459947109222,0.437214195728302,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6296767592430115,0.2248233556747436,1.0474148988723757,285.0158996582031,284.95001220703125,302.1291809082031,295.8502197265625,298.84442138671875,297.2562866210937,285.01629638671875,1.0,0.6878491640090942,0.429418683052063,0.429418683052063,1.0,1.0,-3.3729255199432373,1.0955121517181396,2.2774133682250977,0.3317205607891083,0.9376918077468872,0.9376918077468872,0.0,283.9942321777344,289.0,70210.703125,0.0,3821.35107421875,1.0,278.40008544921875,283.0133361816406,298.82275390625,303.308349609375,293.1499938964844,293.1499938964844,278.45001220703125,34050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769121170043945,1.0,0.0,0.0,3.634186744689941,3.634210109710693,8.812675105218659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.529296875,0.0,1501.12646484375,1895.4371337890625,0.0,3187.635986328125,0.9018966555595398,1.0,0.0,3.0,1.0,0.0
17769360,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7186246514320374,0.3368606567382812,0.3099803328514099,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.849083423614502,0.5710689425468445,0.5463396310806274,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8930872678756714,0.6674559712409973,0.4692776203155517,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7900351881980896,0.4549141526222229,0.4373198747634887,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6292663216590881,0.2249341756105423,1.0480490922927856,284.996337890625,284.95001220703125,302.1161499023437,295.8465576171875,298.83990478515625,297.2591247558594,284.9949035644531,1.0,0.6888023614883423,0.4288078844547272,0.4288078844547272,1.0,1.0,-3.375622272491455,1.0948859453201294,2.2807364463806152,0.3302042484283447,0.943617045879364,0.943617045879364,0.0,285.2295837402344,277.0,70371.890625,0.0,3835.0615234375,1.0,278.4427490234375,282.99737548828125,298.83087158203125,303.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,33600.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757705092430115,1.0,0.0,0.0,3.694235324859619,3.694259405136109,9.106310017159558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.3935546875,0.0,1564.77392578125,1895.4371337890625,0.0,3176.93212890625,0.9132946729660034,1.0,0.0,3.0,1.0,0.0
17769420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7200137972831726,0.3359566628932953,0.3092243671417236,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8507876992225647,0.569614589214325,0.5450782775878906,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8971536755561829,0.6705082058906555,0.4714821875095367,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7919707894325256,0.4541995525360107,0.4367051422595978,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6307321190834045,0.2247090935707092,1.0468980073928833,284.9070739746094,284.95001220703125,302.0859680175781,295.8393249511719,298.82183837890625,297.2539367675781,284.9078674316406,1.0,0.6863780617713928,0.4275863468647003,0.4275863468647003,1.0,1.0,-3.3737356662750244,1.0909425020217896,2.2827930450439453,0.326507419347763,0.8585212230682373,0.8585212230682373,0.0,281.5619812011719,265.0,70788.609375,0.0,3809.34228515625,1.0,278.15753173828125,282.8916931152344,298.8536376953125,303.49761962890625,293.1499938964844,293.1499938964844,278.45001220703125,38586.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819997906684875,1.0,0.0,0.0,3.5733389854431152,3.5733628273010254,8.520041774318088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.12890625,0.0,1468.4837646484375,1895.4371337890625,0.0,3235.319091796875,0.8905208110809326,1.0,0.0,3.0,1.0,0.0
17769480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7200137972831726,0.3359566628932953,0.3092243671417236,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8507876992225647,0.569614589214325,0.5450782775878906,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8971536755561829,0.6705082058906555,0.4714821875095367,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7919707894325256,0.4541995525360107,0.4367051422595978,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6307321190834045,0.2247090935707092,1.0468980073928833,284.9070739746094,284.95001220703125,302.0859680175781,295.8393249511719,298.82183837890625,297.2539367675781,284.9078674316406,1.0,0.6863780617713928,0.4275863468647003,0.4275863468647003,1.0,1.0,-3.3737356662750244,1.0909425020217896,2.2827930450439453,0.326507419347763,0.8585212230682373,0.8585212230682373,0.0,281.5619812011719,265.0,70788.609375,0.0,3809.34228515625,1.0,278.15753173828125,282.8916931152344,298.8536376953125,303.49761962890625,293.1499938964844,293.1499938964844,278.45001220703125,38586.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819997906684875,1.0,0.0,0.0,3.5733389854431152,3.5733628273010254,8.520041774318088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.12890625,0.0,1468.4837646484375,1895.4371337890625,0.0,3235.319091796875,0.8905208110809326,1.0,0.0,3.0,1.0,0.0
17769540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7217558026313782,0.3359147012233734,0.3088341653347015,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8529058694839478,0.5692969560623169,0.5443892478942871,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9006962776184082,0.6727256178855896,0.4726699590682983,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7941805124282837,0.4541814625263214,0.4363408982753753,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6323254704475403,0.2247717827558517,1.0459601879119873,285.0136413574219,284.95001220703125,302.0679931640625,295.8356018066406,298.8151550292969,297.2563171386719,285.0132141113281,1.0,0.6842711567878723,0.426951140165329,0.426951140165329,1.0,1.0,-3.3722939491271973,1.0887258052825928,2.2835681438446045,0.3244538605213165,0.9343695044517516,0.9343695044517516,0.0,277.8070678710937,265.0,70013.09375,0.0,3784.23681640625,1.0,278.4033508300781,283.0135803222656,298.80712890625,303.2825012207031,293.1499938964844,293.1499938964844,278.45001220703125,33984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766529560089111,1.0,0.0,0.0,3.627394437789917,3.627417802810669,8.779764471000817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.3515625,0.0,1493.173828125,1895.4371337890625,0.0,3185.2060546875,0.9001712203025818,1.0,0.0,3.0,1.0,0.0
17769600,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7241249084472656,0.3359445929527282,0.3087144196033478,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8557586669921875,0.5690991878509521,0.5440429449081421,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9049971103668212,0.6748191714286804,0.474025696516037,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7970945835113525,0.4542565941810608,0.436240941286087,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6344441771507263,0.2249132990837097,1.0456969738006592,284.9928283691406,284.95001220703125,302.04998779296875,295.83221435546875,298.80914306640625,297.2593078613281,284.9918518066406,1.0,0.6821103692054749,0.4263648092746734,0.4263648092746734,1.0,1.0,-3.3729259967803955,1.0873857736587524,2.2855403423309326,0.3229219317436218,0.9374938011169434,0.9374938011169434,0.0,273.4369506835937,253.0,70116.65625,0.0,3760.62060546875,1.0,278.4418334960937,282.9981994628906,298.8161926269531,303.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,33802.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755854964256287,1.0,0.0,0.0,3.678833484649658,3.678857326507568,9.030536034515536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.3388671875,0.0,1548.910888671875,1895.4371337890625,0.0,3175.197265625,0.9101726412773132,1.0,0.0,3.0,1.0,0.0
17769660,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7288958430290222,0.3351613283157348,0.3078302443027496,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8618037700653076,0.5677034258842468,0.5425822138786316,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9145275950431824,0.6779584884643555,0.4760962724685669,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8032118678092957,0.4536212384700775,0.4354516565799713,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6389623880386353,0.2248046547174453,1.0439140796661377,284.9077453613281,284.95001220703125,302.0102844238281,295.82586669921875,298.7890930175781,297.25537109375,284.9084167480469,1.0,0.6767831444740295,0.4252229630947113,0.4252229630947113,1.0,1.0,-3.3695104122161865,1.083063721656799,2.2864468097686768,0.3194238543510437,0.8543485403060913,0.8543485403060913,0.0,263.90008544921875,241.0,70484.3203125,0.0,3697.521484375,1.0,278.1576538085937,282.89697265625,298.838623046875,303.4624328613281,293.1499938964844,293.1499938964844,278.45001220703125,38646.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814505934715271,1.0,0.0,0.0,3.554283142089844,3.554306745529175,8.42941290102317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.2470703125,0.0,1448.54833984375,1895.4371337890625,0.0,3230.173583984375,0.8863663673400879,1.0,0.0,3.0,1.0,0.0
17769720,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7288958430290222,0.3351613283157348,0.3078302443027496,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8618037700653076,0.5677034258842468,0.5425822138786316,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9145275950431824,0.6779584884643555,0.4760962724685669,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8032118678092957,0.4536212384700775,0.4354516565799713,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6389623880386353,0.2248046547174453,1.0439140796661377,284.9077453613281,284.95001220703125,302.0102844238281,295.82586669921875,298.7890930175781,297.25537109375,284.9084167480469,1.0,0.6767831444740295,0.4252229630947113,0.4252229630947113,1.0,1.0,-3.3695104122161865,1.083063721656799,2.2864468097686768,0.3194238543510437,0.8543485403060913,0.8543485403060913,0.0,263.90008544921875,241.0,70484.3203125,0.0,3697.521484375,1.0,278.1576538085937,282.89697265625,298.838623046875,303.4624328613281,293.1499938964844,293.1499938964844,278.45001220703125,38646.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814505934715271,1.0,0.0,0.0,3.554283142089844,3.554306745529175,8.42941290102317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.2470703125,0.0,1448.54833984375,1895.4371337890625,0.0,3230.173583984375,0.8863663673400879,1.0,0.0,3.0,1.0,0.0
17769780,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7352761626243591,0.3352382481098175,0.3073001801967621,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8698680996894836,0.5672319531440735,0.5414806008338928,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9270722270011902,0.6823481321334839,0.4786151945590973,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.811028242111206,0.4537422657012939,0.4349392652511596,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6449140906333923,0.2251160889863968,1.0426645278930664,284.9921264648437,284.95001220703125,301.9691162109375,295.82086181640625,298.7756652832031,297.2615661621094,284.9912109375,1.0,0.6709614992141724,0.4240811467170715,0.4240811467170715,1.0,1.0,-3.368450880050659,1.0796104669570925,2.2888402938842773,0.3160833120346069,0.9321410059928894,0.9321410059928894,0.0,252.78515625,229.0,69825.5859375,0.0,3631.09765625,1.0,278.4416809082031,283.0025634765625,298.8036499023437,303.30670166015625,293.1499938964844,293.1499938964844,278.1499938964844,33820.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747941851615906,1.0,0.0,0.0,3.6599199771881104,3.659943819046021,8.937920483731432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3603515625,0.0,1527.880615234375,1895.4371337890625,0.0,3167.77685546875,0.90594083070755,1.0,0.0,3.0,1.0,0.0
17769840,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7352761626243591,0.3352382481098175,0.3073001801967621,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8698680996894836,0.5672319531440735,0.5414806008338928,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9270722270011902,0.6823481321334839,0.4786151945590973,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.811028242111206,0.4537422657012939,0.4349392652511596,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6449140906333923,0.2251160889863968,1.0426645278930664,284.9921264648437,284.95001220703125,301.9691162109375,295.82086181640625,298.7756652832031,297.2615661621094,284.9912109375,1.0,0.6709614992141724,0.4240811467170715,0.4240811467170715,1.0,1.0,-3.368450880050659,1.0796104669570925,2.2888402938842773,0.3160833120346069,0.9321410059928894,0.9321410059928894,0.0,252.78515625,229.0,69825.5859375,0.0,3631.09765625,1.0,278.4416809082031,283.0025634765625,298.8036499023437,303.30670166015625,293.1499938964844,293.1499938964844,278.1499938964844,33820.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747941851615906,1.0,0.0,0.0,3.6599199771881104,3.659943819046021,8.937920483731432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3603515625,0.0,1527.880615234375,1895.4371337890625,0.0,3167.77685546875,0.90594083070755,1.0,0.0,3.0,1.0,0.0
17769900,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7387065291404724,0.3349076509475708,0.3069988191127777,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8742521405220032,0.5665963888168335,0.5409055352210999,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9337552785873412,0.6839568614959717,0.4797981381416321,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8150658011436462,0.4534901976585388,0.4346759915351867,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6482016444206238,0.2251383364200592,1.0421794652938845,284.8714904785156,284.95001220703125,301.947998046875,295.8187866210937,298.7657470703125,297.2601623535156,284.8712463378906,1.0,0.6679674983024597,0.4235102236270904,0.4235102236270904,1.0,1.0,-3.3679256439208984,1.0778748989105225,2.290050745010376,0.3145230710506439,0.8454025387763977,0.8454025387763977,0.0,247.1320037841797,229.0,70531.3984375,0.0,3597.351806640625,1.0,278.1976318359375,282.8685913085937,298.844970703125,303.5173645019531,293.1499938964844,293.1499938964844,278.1499938964844,38424.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798295259475708,1.0,0.0,0.0,3.609978675842285,3.6100027561187744,8.695660653756931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.2265625,0.0,1507.04150390625,1895.4371337890625,0.0,3214.983154296875,0.8958278298377991,1.0,0.0,3.0,1.0,0.0
17769960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7418782114982605,0.3345347940921783,0.3064283430576324,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8783790469169617,0.5658803582191467,0.5399964451789856,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9400465488433838,0.6855481863021851,0.4806820154190063,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8187793493270874,0.4531635046005249,0.434140533208847,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6513153910636902,0.2250998169183731,1.0410125255584717,284.9091491699219,284.95001220703125,301.926513671875,295.8170166015625,298.7554016113281,297.2582397460937,284.9097900390625,1.0,0.6647998690605164,0.4229835271835327,0.4229835271835327,1.0,1.0,-3.365162849426269,1.075443983078003,2.2897188663482666,0.3127105236053467,0.8510274291038513,0.8510274291038513,0.0,241.69102478027344,217.0,70196.1171875,0.0,3559.56640625,1.0,278.15802001953125,282.9034118652344,298.8291931152344,303.433349609375,293.1499938964844,293.1499938964844,278.45001220703125,38618.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880537748336792,1.0,0.0,0.0,3.535299777984619,3.535323143005371,8.339611099472677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.7041015625,0.0,1428.23876953125,1895.4371337890625,0.0,3221.61962890625,0.8821196556091309,1.0,0.0,3.0,1.0,0.0
17770020,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7501415610313416,0.3346558809280395,0.3059168457984924,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8888076543807983,0.5654221177101135,0.5388848185539246,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9548097252845764,0.6899686455726624,0.483205497264862,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8278843760490417,0.4533122479915619,0.4336310029029846,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6591929793357849,0.2254786044359207,1.039946675300598,284.9917907714844,284.95001220703125,301.8824768066406,295.8141784667969,298.7416687011719,297.2645874023437,284.99090576171875,1.0,0.6585168838500977,0.4219301342964172,0.4219301342964172,1.0,1.0,-3.364343643188477,1.072304368019104,2.292039155960083,0.3096359968185425,0.927878737449646,0.927878737449646,0.0,229.776596069336,205.0,69570.7265625,0.0,3489.239013671875,1.0,278.4415283203125,283.0072631835937,298.796875,303.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,33792.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738613128662109,1.0,0.0,0.0,3.642651081085205,3.642674684524536,8.853774602357589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.42578125,0.0,1508.52734375,1895.4371337890625,0.0,3159.028076171875,0.9020416736602784,1.0,0.0,3.0,1.0,0.0
17770080,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7501415610313416,0.3346558809280395,0.3059168457984924,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8888076543807983,0.5654221177101135,0.5388848185539246,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9548097252845764,0.6899686455726624,0.483205497264862,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8278843760490417,0.4533122479915619,0.4336310029029846,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6591929793357849,0.2254786044359207,1.039946675300598,284.9917907714844,284.95001220703125,301.8824768066406,295.8141784667969,298.7416687011719,297.2645874023437,284.99090576171875,1.0,0.6585168838500977,0.4219301342964172,0.4219301342964172,1.0,1.0,-3.364343643188477,1.072304368019104,2.292039155960083,0.3096359968185425,0.927878737449646,0.927878737449646,0.0,229.776596069336,205.0,69570.7265625,0.0,3489.239013671875,1.0,278.4415283203125,283.0072631835937,298.796875,303.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,33792.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738613128662109,1.0,0.0,0.0,3.642651081085205,3.642674684524536,8.853774602357589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.42578125,0.0,1508.52734375,1895.4371337890625,0.0,3159.028076171875,0.9020416736602784,1.0,0.0,3.0,1.0,0.0
17770140,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7587044835090637,0.3339951038360595,0.3050654530525207,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.899564802646637,0.5640917420387268,0.5373973846435547,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9687517285346984,0.6931865215301514,0.4852711260318756,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.837213933467865,0.4527585506439209,0.4328373968601227,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6675320863723755,0.2255183011293411,1.0384724140167236,284.9104919433594,284.95001220703125,301.83709716796875,295.812255859375,298.7205505371094,297.2608642578125,284.91094970703125,1.0,0.6520814895629883,0.4208767414093017,0.4208767414093017,1.0,1.0,-3.361294746398926,1.0683432817459106,2.2929513454437256,0.3064179718494415,0.8483986258506775,0.8483986258506775,0.0,218.27590942382807,193.0,69950.515625,0.0,3416.151611328125,1.0,278.157958984375,282.9095153808594,298.824462890625,303.4115905761719,293.1499938964844,293.1499938964844,278.45001220703125,38556.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796321749687195,1.0,0.0,0.0,3.5185768604278564,3.5185999870300293,8.260900017376116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9501953125,0.0,1410.2503662109375,1895.4371337890625,0.0,3213.133056640625,0.878398060798645,1.0,0.0,3.0,1.0,0.0
17770200,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7587044835090637,0.3339951038360595,0.3050654530525207,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.899564802646637,0.5640917420387268,0.5373973846435547,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9687517285346984,0.6931865215301514,0.4852711260318756,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.837213933467865,0.4527585506439209,0.4328373968601227,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6675320863723755,0.2255183011293411,1.0384724140167236,284.9104919433594,284.95001220703125,301.83709716796875,295.812255859375,298.7205505371094,297.2608642578125,284.91094970703125,1.0,0.6520814895629883,0.4208767414093017,0.4208767414093017,1.0,1.0,-3.361294746398926,1.0683432817459106,2.2929513454437256,0.3064179718494415,0.8483986258506775,0.8483986258506775,0.0,218.27590942382807,193.0,69950.515625,0.0,3416.151611328125,1.0,278.157958984375,282.9095153808594,298.824462890625,303.4115905761719,293.1499938964844,293.1499938964844,278.45001220703125,38556.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796321749687195,1.0,0.0,0.0,3.5185768604278564,3.5185999870300293,8.260900017376116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9501953125,0.0,1410.2503662109375,1895.4371337890625,0.0,3213.133056640625,0.878398060798645,1.0,0.0,3.0,1.0,0.0
17770260,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.769353449344635,0.3341392576694488,0.3045720160007477,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9130280017852784,0.5636424422264099,0.5362938046455383,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9834249019622804,0.6976128816604614,0.487796276807785,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8485538363456726,0.4529164433479309,0.4323329925537109,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6776503920555115,0.2259388566017151,1.0375713109970093,284.9913024902344,284.95001220703125,301.7903747558594,295.81103515625,298.7063903808594,297.267333984375,284.9904479980469,1.0,0.645621657371521,0.4198773801326751,0.4198773801326751,1.0,1.0,-3.360713243484497,1.065420150756836,2.295293092727661,0.3035132884979248,0.9240366220474244,0.9240366220474244,0.0,206.15158081054688,181.0,69346.0390625,0.0,3345.279052734375,1.0,278.44140625,283.0118103027344,298.7937316894531,303.2639465332031,293.1499938964844,293.1499938964844,278.1499938964844,33771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729518055915833,1.0,0.0,0.0,3.62711238861084,3.627135992050171,8.778399660513969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.9091796875,0.0,1491.2833251953125,1895.4371337890625,0.0,3150.498046875,0.8985320329666138,1.0,0.0,3.0,1.0,0.0
17770320,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.769353449344635,0.3341392576694488,0.3045720160007477,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9130280017852784,0.5636424422264099,0.5362938046455383,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9834249019622804,0.6976128816604614,0.487796276807785,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8485538363456726,0.4529164433479309,0.4323329925537109,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6776503920555115,0.2259388566017151,1.0375713109970093,284.9913024902344,284.95001220703125,301.7903747558594,295.81103515625,298.7063903808594,297.267333984375,284.9904479980469,1.0,0.645621657371521,0.4198773801326751,0.4198773801326751,1.0,1.0,-3.360713243484497,1.065420150756836,2.295293092727661,0.3035132884979248,0.9240366220474244,0.9240366220474244,0.0,206.15158081054688,181.0,69346.0390625,0.0,3345.279052734375,1.0,278.44140625,283.0118103027344,298.7937316894531,303.2639465332031,293.1499938964844,293.1499938964844,278.1499938964844,33771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729518055915833,1.0,0.0,0.0,3.62711238861084,3.627135992050171,8.778399660513969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.9091796875,0.0,1491.2833251953125,1895.4371337890625,0.0,3150.498046875,0.8985320329666138,1.0,0.0,3.0,1.0,0.0
17770380,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7805078625679016,0.333509236574173,0.3037372231483459,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9281214475631714,0.5623454451560974,0.5348173379898071,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.996454894542694,0.700833797454834,0.4898544549942016,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.860633909702301,0.4523777663707733,0.4315426647663116,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6883350014686584,0.2260179072618484,1.0362411737442017,284.9108581542969,284.95001220703125,301.7423095703125,295.8103942871094,298.6841125488281,297.2626037597656,284.9107971191406,1.0,0.6390567421913147,0.4188779890537262,0.4188779890537262,1.0,1.0,-3.357865333557129,1.0616707801818848,2.296194553375244,0.3004630804061889,0.8454802632331848,0.8454802632331848,0.0,194.54666137695312,169.0,69741.4921875,0.0,3272.2578125,1.0,278.1585388183594,282.9144287109375,298.8223876953125,303.3951110839844,293.1499938964844,293.1499938964844,278.45001220703125,38422.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142038345337,1.0,0.0,0.0,3.505304336547852,3.5053274631500244,8.198695695682545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.6669921875,0.0,1395.4771728515625,1895.4371337890625,0.0,3204.529541015625,0.8752606511116028,1.0,0.0,3.0,1.0,0.0
17770440,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7805078625679016,0.333509236574173,0.3037372231483459,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9281214475631714,0.5623454451560974,0.5348173379898071,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.996454894542694,0.700833797454834,0.4898544549942016,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.860633909702301,0.4523777663707733,0.4315426647663116,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6883350014686584,0.2260179072618484,1.0362411737442017,284.9108581542969,284.95001220703125,301.7423095703125,295.8103942871094,298.6841125488281,297.2626037597656,284.9107971191406,1.0,0.6390567421913147,0.4188779890537262,0.4188779890537262,1.0,1.0,-3.357865333557129,1.0616707801818848,2.296194553375244,0.3004630804061889,0.8454802632331848,0.8454802632331848,0.0,194.54666137695312,169.0,69741.4921875,0.0,3272.2578125,1.0,278.1585388183594,282.9144287109375,298.8223876953125,303.3951110839844,293.1499938964844,293.1499938964844,278.45001220703125,38422.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142038345337,1.0,0.0,0.0,3.505304336547852,3.5053274631500244,8.198695695682545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.6669921875,0.0,1395.4771728515625,1895.4371337890625,0.0,3204.529541015625,0.8752606511116028,1.0,0.0,3.0,1.0,0.0
17770500,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7857924103736877,0.3335429430007934,0.3034100830554962,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9352201223373412,0.5620726943016052,0.5341668725013733,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7031940817832947,0.4869436919689178,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8663751482963562,0.4524005353450775,0.4312058091163635,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6933306455612183,0.2261921763420105,1.0356982946395874,285.0113830566406,284.95001220703125,301.7178039550781,295.8102722167969,298.6764221191406,297.26580810546875,285.01043701171875,1.0,0.6354871988296509,0.4183782935142517,0.4183782935142517,1.0,1.0,-3.352155923843384,1.058244228363037,2.2939116954803467,0.2985382676124573,0.916775107383728,0.916775107383728,0.0,189.3650817871093,169.0,68953.3671875,0.0,3229.674072265625,1.0,278.3982238769531,283.0311889648437,298.7802734375,303.1850280761719,293.1499938964844,293.1499938964844,278.45001220703125,34006.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733758330345154,1.0,0.0,0.0,3.5553979873657227,3.5554208755493164,8.434702181148168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.46875,0.0,1415.9168701171875,1895.4371337890625,0.0,3154.475341796875,0.8842713832855225,1.0,0.0,3.0,1.0,0.0
17770560,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7906941175460815,0.3335858881473541,0.3033300340175628,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9416101574897766,0.5618239045143127,0.5338085889816284,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.7067169547080994,0.4780695140361786,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8716763257980347,0.4524574875831604,0.4311195015907287,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.697924792766571,0.2264064401388168,1.0358757972717283,284.980224609375,284.95001220703125,301.6929931640625,295.8102111816406,298.6723022460937,297.2746276855469,284.9784545898437,1.0,0.6314964294433594,0.4179102480411529,0.4179102480411529,1.0,1.0,-3.341063499450684,1.052982211112976,2.288081407546997,0.2957623600959778,0.9111369848251344,0.9111369848251344,0.0,184.67825317382807,157.0,68893.96875,0.0,3178.060791015625,1.0,278.4419250488281,283.00982666015625,298.79119873046875,303.2393493652344,293.1499938964844,293.1499938964844,278.1499938964844,34037.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718612194061279,1.0,0.0,0.0,3.605868577957153,3.605891942977905,8.67587118591473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.10546875,0.0,1470.11962890625,1895.4371337890625,0.0,3140.269287109375,0.8936254382133484,1.0,0.0,3.0,1.0,0.0
17770620,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8007366061210632,0.332906574010849,0.3025430142879486,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9545106291770936,0.5604342222213745,0.5323536992073059,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7151939868927002,0.4596101641654968,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.882855236530304,0.451816976070404,0.4303451776504516,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7074873447418213,0.2264843732118606,1.0349948406219482,284.9035339355469,284.95001220703125,301.6424255371094,295.810302734375,298.66436767578125,297.29345703125,284.9031982421875,1.0,0.6226944327354431,0.4169741868972778,0.4169741868972778,1.0,1.0,-3.314185380935669,1.04079270362854,2.273392677307129,0.2896189093589782,0.8291639089584351,0.8291639089584351,0.0,175.02288818359375,160.0,68782.0,0.0,3063.93212890625,1.0,278.15887451171875,282.9239501953125,298.8163146972656,303.3350830078125,293.1499938964844,293.1499938964844,278.45001220703125,39094.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764409422874451,1.0,0.0,0.0,3.450192451477051,3.450215101242065,7.942915090097813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.5380859375,0.0,1343.9134521484375,1895.4371337890625,0.0,3183.21826171875,0.8635907769203186,1.0,0.0,3.0,1.0,0.0
17770680,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8007366061210632,0.332906574010849,0.3025430142879486,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9545106291770936,0.5604342222213745,0.5323536992073059,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7151939868927002,0.4596101641654968,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.882855236530304,0.451816976070404,0.4303451776504516,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7074873447418213,0.2264843732118606,1.0349948406219482,284.9035339355469,284.95001220703125,301.6424255371094,295.810302734375,298.66436767578125,297.29345703125,284.9031982421875,1.0,0.6226944327354431,0.4169741868972778,0.4169741868972778,1.0,1.0,-3.314185380935669,1.04079270362854,2.273392677307129,0.2896189093589782,0.8291639089584351,0.8291639089584351,0.0,175.02288818359375,160.0,68782.0,0.0,3063.93212890625,1.0,278.15887451171875,282.9239501953125,298.8163146972656,303.3350830078125,293.1499938964844,293.1499938964844,278.45001220703125,39094.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764409422874451,1.0,0.0,0.0,3.450192451477051,3.450215101242065,7.942915090097813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.5380859375,0.0,1343.9134521484375,1895.4371337890625,0.0,3183.21826171875,0.8635907769203186,1.0,0.0,3.0,1.0,0.0
17770740,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8049858808517456,0.3330131471157074,0.3023078739643097,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9596208333969116,0.5601410865783691,0.5317113995552063,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.7216088771820068,0.4522077143192291,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8875676989555359,0.4518617391586303,0.4300589561462402,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7115068435668945,0.2267942130565643,1.0351728200912476,285.0004577636719,284.95001220703125,301.61151123046875,295.8104553222656,298.66656494140625,297.3146057128906,284.9974975585937,1.0,0.6196370124816895,0.4164125323295593,0.4164125323295593,1.0,1.0,-3.3040771484375,1.03566312789917,2.26841402053833,0.286480039358139,0.8991742134094238,0.8991742134094238,0.0,171.26060485839844,160.0,67998.109375,0.0,3020.741455078125,1.0,278.41241455078125,283.0381164550781,298.7730712890625,303.1258544921875,293.1499938964844,293.1499938964844,278.45001220703125,33819.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695507049560547,1.0,0.0,0.0,3.514334201812744,3.5143563747406006,8.240990041485929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.12109375,0.0,1371.70068359375,1895.4371337890625,0.0,3118.595703125,0.8741163611412048,1.0,0.0,3.0,1.0,0.0
17770800,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8072904944419861,0.333076000213623,0.3023505806922912,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9622586369514464,0.5599510669708252,0.5315176248550415,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.7257270812988281,0.4484813511371612,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8900983333587646,0.4519096314907074,0.4300732612609863,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7136642336845398,0.2270434945821762,1.0359939336776731,284.9814453125,284.95001220703125,301.5906677246094,295.810546875,298.6672668457031,297.32745361328125,284.9810485839844,1.0,0.6182413101196289,0.4160380959510803,0.4160380959510803,1.0,1.0,-3.3004150390625,1.033340573310852,2.2670743465423584,0.2849157750606537,0.8967030048370361,0.8967030048370361,0.0,169.4532928466797,178.0,67975.0078125,0.0,3002.652099609375,1.0,278.4407653808594,283.0275573730469,298.7866516113281,303.1709289550781,293.1499938964844,293.1499938964844,278.75,34254.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683720231056213,1.0,0.0,0.0,3.5419487953186035,3.541971445083618,8.371009698748821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.869140625,0.0,1403.5745849609375,1895.4371337890625,0.0,3107.538818359375,0.8797940611839294,1.0,0.0,3.0,1.0,0.0
17770860,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8048902750015259,0.3334260582923889,0.3027135133743286,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9588243961334229,0.5597406029701233,0.5313506722450256,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.7344468832015991,0.4529717266559601,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8873234987258911,0.4522673785686493,0.4304395914077759,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7121610045433044,0.2278456091880798,1.0397580862045288,285.0402526855469,284.95001220703125,301.5376892089844,295.8108215332031,298.6655578613281,297.35089111328125,285.0375061035156,1.0,0.6215212345123291,0.4155598878860473,0.4155598878860473,1.0,1.0,-3.3109850883483887,1.0358150005340576,2.275170087814331,0.2846421599388122,0.9968941807746888,0.9968941807746888,0.0,171.8732452392578,196.0,67906.03125,0.0,3039.231689453125,1.0,278.74237060546875,283.1038818359375,298.7990417480469,303.1547546386719,293.1499938964844,293.1499938964844,278.45001220703125,31460.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637963533401489,1.0,0.0,0.0,3.724969148635864,3.7249929904937744,9.258457680516584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.2080078125,0.0,1583.5233154296875,1895.4371337890625,0.0,3064.614013671875,0.9186872839927672,1.0,0.0,3.0,1.0,0.0
17770920,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8048902750015259,0.3334260582923889,0.3027135133743286,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9588243961334229,0.5597406029701233,0.5313506722450256,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.7344468832015991,0.4529717266559601,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8873234987258911,0.4522673785686493,0.4304395914077759,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7121610045433044,0.2278456091880798,1.0397580862045288,285.0402526855469,284.95001220703125,301.5376892089844,295.8108215332031,298.6655578613281,297.35089111328125,285.0375061035156,1.0,0.6215212345123291,0.4155598878860473,0.4155598878860473,1.0,1.0,-3.3109850883483887,1.0358150005340576,2.275170087814331,0.2846421599388122,0.9968941807746888,0.9968941807746888,0.0,171.8732452392578,196.0,67906.03125,0.0,3039.231689453125,1.0,278.74237060546875,283.1038818359375,298.7990417480469,303.1547546386719,293.1499938964844,293.1499938964844,278.45001220703125,31460.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637963533401489,1.0,0.0,0.0,3.724969148635864,3.7249929904937744,9.258457680516584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.2080078125,0.0,1583.5233154296875,1895.4371337890625,0.0,3064.614013671875,0.9186872839927672,1.0,0.0,3.0,1.0,0.0
17770980,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7946481704711914,0.3325271606445312,0.30247962474823,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.945592164993286,0.5581780672073364,0.5305185914039612,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.7377445697784424,0.4698509573936462,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8762235045433044,0.4514665603637695,0.4302867650985718,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7038177251815796,0.2279245406389236,1.0425379276275637,284.9041748046875,284.95001220703125,301.48358154296875,295.8109436035156,298.6365661621094,297.3341369628906,284.90606689453125,1.0,0.6293147206306458,0.415081650018692,0.415081650018692,1.0,1.0,-3.3331542015075684,1.0424422025680542,2.2907118797302246,0.2862598598003387,0.8928042650222778,0.8928042650222778,0.0,180.470458984375,199.0,69153.640625,0.0,3136.62548828125,1.0,278.4566345214844,282.9485168457031,298.8409729003906,303.3631591796875,293.1499938964844,293.1499938964844,278.75,37267.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735279440879822,1.0,0.0,0.0,3.678046941757202,3.6780714988708496,9.026675797940698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.7646484375,0.0,1574.1513671875,1895.4371337890625,0.0,3155.901611328125,0.9124590158462524,1.0,0.0,3.0,1.0,0.0
