time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7946481704711914,0.3325271606445312,0.30247962474823,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.945592164993286,0.5581780672073364,0.5305185914039612,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.7377445697784424,0.4698509573936462,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8762235045433044,0.4514665603637695,0.4302867650985718,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7038177251815796,0.2279245406389236,1.0425379276275637,284.9041748046875,284.95001220703125,301.48358154296875,295.8109436035156,298.6365661621094,297.3341369628906,284.90606689453125,1.0,0.6293147206306458,0.415081650018692,0.415081650018692,1.0,1.0,-3.3331542015075684,1.0424422025680542,2.2907118797302246,0.2862598598003387,0.8928042650222778,0.8928042650222778,0.0,180.470458984375,199.0,69153.640625,0.0,3136.62548828125,1.0,278.4566345214844,282.9485168457031,298.8409729003906,303.3631591796875,293.1499938964844,293.1499938964844,278.75,37267.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735279440879822,1.0,0.0,0.0,3.678046941757202,3.6780714988708496,9.026675797940698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.7646484375,0.0,1574.1513671875,1895.4371337890625,0.0,3155.901611328125,0.9124590158462524,1.0,0.0,3.0,1.0,0.0
17771100,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7902625203132629,0.3324034512042999,0.3022873103618622,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9397112131118774,0.5577590465545654,0.5300108194351196,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.7388250231742859,0.4771846532821655,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8715195059776306,0.4513307213783264,0.4300915896892547,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7001185417175293,0.2280027568340301,1.0431480407714844,285.0233764648437,284.95001220703125,301.45611572265625,295.8109130859375,298.6219482421875,297.3257751464844,285.0253601074219,1.0,0.6322365403175354,0.4148425161838531,0.4148425161838531,1.0,1.0,-3.3416404724121094,1.044810175895691,2.296830415725708,0.2868512868881225,0.977152943611145,0.977152943611145,0.0,184.2529296875,199.0,68490.765625,0.0,3177.024169921875,1.0,278.70294189453125,283.0816345214844,298.7946472167969,303.1600341796875,293.1499938964844,293.1499938964844,278.75,33538.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693457841873169,1.0,0.0,0.0,3.733173131942749,3.7331974506378174,9.299284329244984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.8984375,0.0,1608.8486328125,1895.4371337890625,0.0,3116.673828125,0.923658549785614,1.0,0.0,3.0,1.0,0.0
17771160,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871353030204773,0.3323904275894165,0.3023712635040283,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9353264570236206,0.5574927926063538,0.5298467874526978,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.7400866150856018,0.48286834359169,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8681249022483826,0.4513457715511322,0.430182546377182,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.697447657585144,0.2281530648469925,1.044260859489441,285.0102233886719,284.95001220703125,301.4283752441406,295.810791015625,298.60772705078125,297.320068359375,285.00860595703125,1.0,0.6348968744277954,0.4142071306705475,0.4142071306705475,1.0,1.0,-3.3498282432556152,1.046054482460022,2.303773880004883,0.2862837314605713,0.9915375709533693,0.9915375709533693,0.0,187.2875061035156,202.0,68780.0078125,0.0,3212.684326171875,1.0,278.7433776855469,283.0684509277344,298.80377197265625,303.231201171875,293.1499938964844,293.1499938964844,278.45001220703125,33026.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868912935256958,1.0,0.0,0.0,3.802857398986816,3.802882432937622,9.649689900470548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.8369140625,0.0,1686.7958984375,1895.4371337890625,0.0,3112.61328125,0.9374563097953796,1.0,0.0,3.0,1.0,0.0
17771220,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7807479500770569,0.331329345703125,0.3018519878387451,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.926582396030426,0.5558218955993652,0.5287624001502991,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.7412126660346985,0.4936620593070984,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8614884614944458,0.4504334926605224,0.4297674596309662,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6921084523200989,0.2278913706541061,1.044788479804993,284.89422607421875,284.95001220703125,301.3720703125,295.8102111816406,298.5697631835937,297.2958068847656,284.89617919921875,1.0,0.6393032670021057,0.4129363000392914,0.4129363000392914,1.0,1.0,-3.361024856567383,1.0465267896652222,2.314497947692871,0.284379631280899,0.88801509141922,0.88801509141922,0.0,192.95362854003903,205.0,69592.0,0.0,3270.414794921875,1.0,278.4563293457031,282.9359741210937,298.8330078125,303.3911437988281,293.1499938964844,293.1499938964844,278.75,38380.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876876711845398,1.0,0.0,0.0,3.7109646797180176,3.7109897136688232,9.188971716866944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0927734375,0.0,1620.1700439453125,1895.4371337890625,0.0,3187.3037109375,0.9206928610801696,1.0,0.0,3.0,1.0,0.0
17771280,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7807479500770569,0.331329345703125,0.3018519878387451,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.926582396030426,0.5558218955993652,0.5287624001502991,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.7412126660346985,0.4936620593070984,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8614884614944458,0.4504334926605224,0.4297674596309662,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6921084523200989,0.2278913706541061,1.044788479804993,284.89422607421875,284.95001220703125,301.3720703125,295.8102111816406,298.5697631835937,297.2958068847656,284.89617919921875,1.0,0.6393032670021057,0.4129363000392914,0.4129363000392914,1.0,1.0,-3.361024856567383,1.0465267896652222,2.314497947692871,0.284379631280899,0.88801509141922,0.88801509141922,0.0,192.95362854003903,205.0,69592.0,0.0,3270.414794921875,1.0,278.4563293457031,282.9359741210937,298.8330078125,303.3911437988281,293.1499938964844,293.1499938964844,278.75,38380.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876876711845398,1.0,0.0,0.0,3.7109646797180176,3.7109897136688232,9.188971716866944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0927734375,0.0,1620.1700439453125,1895.4371337890625,0.0,3187.3037109375,0.9206928610801696,1.0,0.0,3.0,1.0,0.0
17771340,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7760719656944275,0.3311685919761657,0.3016266226768493,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9199984669685364,0.5551390051841736,0.5280017256736755,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.7437756657600403,0.5020809173583984,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8565939664840698,0.4503310918807983,0.4295868575572967,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6880972385406494,0.228006049990654,1.0454139709472656,285.0055847167969,284.95001220703125,301.314697265625,295.8091125488281,298.54266357421875,297.28778076171875,285.004150390625,1.0,0.6429094076156616,0.4116654992103576,0.4116654992103576,1.0,1.0,-3.3704957962036133,1.046366572380066,2.324129343032837,0.2820772230625152,0.9858189821243286,0.9858189821243286,0.0,197.4789886474609,208.0,68981.5703125,0.0,3318.007080078125,1.0,278.7436218261719,283.0641784667969,298.7953796386719,303.2384338378906,293.1499938964844,293.1499938964844,278.45001220703125,33552.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708068132400513,1.0,0.0,0.0,3.8175323009490967,3.8175575733184814,9.724309393277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.810546875,0.0,1708.512451171875,1895.4371337890625,0.0,3130.37890625,0.9410764575004578,1.0,0.0,3.0,1.0,0.0
17771400,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7760719656944275,0.3311685919761657,0.3016266226768493,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9199984669685364,0.5551390051841736,0.5280017256736755,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.7437756657600403,0.5020809173583984,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8565939664840698,0.4503310918807983,0.4295868575572967,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6880972385406494,0.228006049990654,1.0454139709472656,285.0055847167969,284.95001220703125,301.314697265625,295.8091125488281,298.54266357421875,297.28778076171875,285.004150390625,1.0,0.6429094076156616,0.4116654992103576,0.4116654992103576,1.0,1.0,-3.3704957962036133,1.046366572380066,2.324129343032837,0.2820772230625152,0.9858189821243286,0.9858189821243286,0.0,197.4789886474609,208.0,68981.5703125,0.0,3318.007080078125,1.0,278.7436218261719,283.0641784667969,298.7953796386719,303.2384338378906,293.1499938964844,293.1499938964844,278.45001220703125,33552.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708068132400513,1.0,0.0,0.0,3.8175323009490967,3.8175575733184814,9.724309393277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.810546875,0.0,1708.512451171875,1895.4371337890625,0.0,3130.37890625,0.9410764575004578,1.0,0.0,3.0,1.0,0.0
17771460,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7715352773666382,0.3301284611225128,0.3010674715042114,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.91382098197937,0.5535014867782593,0.5268882513046265,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.7452025413513184,0.5099151730537415,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8520095348358154,0.4494595527648926,0.4291522204875946,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6843443512916565,0.2277330011129379,1.0455536842346191,284.8970031738281,284.95001220703125,301.2563171386719,295.8073425292969,298.5089111328125,297.2699584960937,284.89874267578125,1.0,0.6460072994232178,0.4105630218982696,0.4105630218982696,1.0,1.0,-3.37755823135376,1.045775294303894,2.331782817840576,0.2800043523311615,0.8867157101631165,0.8867157101631165,0.0,201.68312072753903,211.0,69687.7578125,0.0,3358.438720703125,1.0,278.4565124511719,282.939453125,298.82550048828125,303.389892578125,293.1499938964844,293.1499938964844,278.75,38556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778554797172546,1.0,0.0,0.0,3.713537454605103,3.713562488555908,9.201717148243916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.1201171875,0.0,1624.469970703125,1895.4371337890625,0.0,3196.479736328125,0.9215600490570068,1.0,0.0,3.0,1.0,0.0
17771520,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7715352773666382,0.3301284611225128,0.3010674715042114,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.91382098197937,0.5535014867782593,0.5268882513046265,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.7452025413513184,0.5099151730537415,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8520095348358154,0.4494595527648926,0.4291522204875946,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6843443512916565,0.2277330011129379,1.0455536842346191,284.8970031738281,284.95001220703125,301.2563171386719,295.8073425292969,298.5089111328125,297.2699584960937,284.89874267578125,1.0,0.6460072994232178,0.4105630218982696,0.4105630218982696,1.0,1.0,-3.37755823135376,1.045775294303894,2.331782817840576,0.2800043523311615,0.8867157101631165,0.8867157101631165,0.0,201.68312072753903,211.0,69687.7578125,0.0,3358.438720703125,1.0,278.4565124511719,282.939453125,298.82550048828125,303.389892578125,293.1499938964844,293.1499938964844,278.75,38556.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778554797172546,1.0,0.0,0.0,3.713537454605103,3.713562488555908,9.201717148243916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.1201171875,0.0,1624.469970703125,1895.4371337890625,0.0,3196.479736328125,0.9215600490570068,1.0,0.0,3.0,1.0,0.0
17771580,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7680805325508118,0.3299805819988251,0.3008289635181427,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.909052073955536,0.5528333783149719,0.5261191725730896,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7479762434959412,0.5163637399673462,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8484488129615784,0.4493777155876159,0.4289687573909759,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6814160943031311,0.22786545753479,1.0460948944091797,285.0067443847656,284.95001220703125,301.19696044921875,295.8047790527344,298.4847106933594,297.2662048339844,285.0053405761719,1.0,0.6487748026847839,0.4094605445861816,0.4094605445861816,1.0,1.0,-3.384527444839477,1.0451562404632568,2.3393712043762207,0.2777880132198334,0.9846088886260986,0.9846088886260986,0.0,205.23361206054688,214.0,69034.9296875,0.0,3395.049072265625,1.0,278.74365234375,283.0669860839844,298.7891540527344,303.2359313964844,293.1499938964844,293.1499938964844,278.45001220703125,33622.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871449887752533,1.0,0.0,0.0,3.818007946014404,3.818033218383789,9.726732059789356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.017578125,0.0,1709.6363525390625,1895.4371337890625,0.0,3136.410888671875,0.9412357211112976,1.0,0.0,3.0,1.0,0.0
17771640,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7680805325508118,0.3299805819988251,0.3008289635181427,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.909052073955536,0.5528333783149719,0.5261191725730896,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7479762434959412,0.5163637399673462,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8484488129615784,0.4493777155876159,0.4289687573909759,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6814160943031311,0.22786545753479,1.0460948944091797,285.0067443847656,284.95001220703125,301.19696044921875,295.8047790527344,298.4847106933594,297.2662048339844,285.0053405761719,1.0,0.6487748026847839,0.4094605445861816,0.4094605445861816,1.0,1.0,-3.384527444839477,1.0451562404632568,2.3393712043762207,0.2777880132198334,0.9846088886260986,0.9846088886260986,0.0,205.23361206054688,214.0,69034.9296875,0.0,3395.049072265625,1.0,278.74365234375,283.0669860839844,298.7891540527344,303.2359313964844,293.1499938964844,293.1499938964844,278.45001220703125,33622.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871449887752533,1.0,0.0,0.0,3.818007946014404,3.818033218383789,9.726732059789356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.017578125,0.0,1709.6363525390625,1895.4371337890625,0.0,3136.410888671875,0.9412357211112976,1.0,0.0,3.0,1.0,0.0
17771700,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7664787769317627,0.3295255899429321,0.3007091879844665,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9068903923034668,0.5520948171615601,0.5257509350776672,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.7488203048706055,0.5193830728530884,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8468244075775146,0.4490196108818054,0.4289101362228393,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6801145076751709,0.2277913987636566,1.046582579612732,284.8725280761719,284.95001220703125,301.1669006347656,295.8031616210937,298.4693298339844,297.2598571777344,284.8699645996094,1.0,0.6501137018203735,0.4089092910289764,0.4089092910289764,1.0,1.0,-3.388091802597046,1.0448633432388306,2.343228340148926,0.2767553329467773,0.8920282125473022,0.8920282125473022,0.0,206.93202209472656,214.0,70013.3984375,0.0,3413.142578125,1.0,278.4940490722656,282.91583251953125,298.8334655761719,303.4610290527344,293.1499938964844,293.1499938964844,278.45001220703125,37369.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877036988735199,1.0,0.0,0.0,3.789426326751709,3.789452075958252,9.58164832809416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.947265625,0.0,1704.5289306640625,1895.4371337890625,0.0,3188.80615234375,0.9355279207229614,1.0,0.0,3.0,1.0,0.0
17771760,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.764288604259491,0.3289390206336975,0.3002560138702392,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9041467308998108,0.5511940121650696,0.5249902009963989,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.749424397945404,0.5225436687469482,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.844667375087738,0.4485042691230774,0.428519070148468,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6783223152160645,0.2276056408882141,1.0462173223495483,284.897705078125,284.95001220703125,301.1366271972656,295.80126953125,298.45269775390625,297.2515563964844,284.8995056152344,1.0,0.651307225227356,0.4083962440490722,0.4083962440490722,1.0,1.0,-3.3895270824432373,1.0439172983169556,2.345609664916992,0.2755478918552398,0.8860017657279968,0.8860017657279968,0.0,208.8862152099609,217.0,69709.4765625,0.0,3427.79248046875,1.0,278.4566345214844,282.9422302246094,298.8187561035156,303.38555908203125,293.1499938964844,293.1499938964844,278.75,38610.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783565163612366,1.0,0.0,0.0,3.712430238723755,3.712455272674561,9.196231758323848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.640625,0.0,1623.6103515625,1895.4371337890625,0.0,3201.176513671875,0.9213433265686036,1.0,0.0,3.0,1.0,0.0
17771820,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7609873414039612,0.3287622034549713,0.2999990582466125,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8998796939849854,0.550491988658905,0.5241994857788086,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9983893036842346,0.7524785995483398,0.525903046131134,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8412752151489258,0.4483909606933594,0.4283161759376526,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6755196452140808,0.2277337163686752,1.0467727184295654,285.0049743652344,284.95001220703125,301.07537841796875,295.7967224121094,298.43035888671875,297.2510681152344,285.0035095214844,1.0,0.6535319089889526,0.4073701798915863,0.4073701798915863,1.0,1.0,-3.3927340507507324,1.0421583652496338,2.350575685501098,0.2730429768562317,0.9818921685218812,0.9818921685218812,0.0,212.34588623046875,220.0,69000.96875,0.0,3455.3212890625,1.0,278.7436218261719,283.0682983398437,298.7806091308594,303.22674560546875,293.1499938964844,293.1499938964844,278.45001220703125,33690.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718774318695068,1.0,0.0,0.0,3.8149917125701904,3.815016984939575,9.711369557408034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.5439453125,0.0,1706.5308837890625,1895.4371337890625,0.0,3140.42138671875,0.9405900835990906,1.0,0.0,3.0,1.0,0.0
17771880,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7609873414039612,0.3287622034549713,0.2999990582466125,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8998796939849854,0.550491988658905,0.5241994857788086,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9983893036842346,0.7524785995483398,0.525903046131134,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8412752151489258,0.4483909606933594,0.4283161759376526,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6755196452140808,0.2277337163686752,1.0467727184295654,285.0049743652344,284.95001220703125,301.07537841796875,295.7967224121094,298.43035888671875,297.2510681152344,285.0035095214844,1.0,0.6535319089889526,0.4073701798915863,0.4073701798915863,1.0,1.0,-3.3927340507507324,1.0421583652496338,2.350575685501098,0.2730429768562317,0.9818921685218812,0.9818921685218812,0.0,212.34588623046875,220.0,69000.96875,0.0,3455.3212890625,1.0,278.7436218261719,283.0682983398437,298.7806091308594,303.22674560546875,293.1499938964844,293.1499938964844,278.45001220703125,33690.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718774318695068,1.0,0.0,0.0,3.8149917125701904,3.815016984939575,9.711369557408034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.5439453125,0.0,1706.5308837890625,1895.4371337890625,0.0,3140.42138671875,0.9405900835990906,1.0,0.0,3.0,1.0,0.0
17771940,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7585452198982239,0.3280412256717682,0.2997196018695831,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8967719674110413,0.5493685007095337,0.5235598683357239,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.996875524520874,0.7538629770278931,0.5272446274757385,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8388117551803589,0.4477935433387756,0.4281180500984192,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6735107898712158,0.2275750637054443,1.0472033023834229,284.87237548828125,284.95001220703125,301.0332336425781,295.79296875,298.4104309082031,297.24420166015625,284.8753967285156,1.0,0.6549122333526611,0.4066724181175232,0.4066724181175232,1.0,1.0,-3.3935251235961914,1.0404601097106934,2.353064775466919,0.2712939977645874,0.8801834583282471,0.8801834583282471,0.0,214.84158325195312,220.0,69737.8671875,0.0,3471.640625,1.0,278.4720764160156,282.923828125,298.82183837890625,303.4202880859375,293.1499938964844,293.1499938964844,278.45001220703125,38985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783828020095825,1.0,0.0,0.0,3.7405812740325928,3.7406067848205566,9.336228572465188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.3447265625,0.0,1659.191162109375,1895.4371337890625,0.0,3201.423095703125,0.9266277551651,1.0,0.0,3.0,1.0,0.0
17772000,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7570915818214417,0.327690839767456,0.2994131445884704,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8949827551841736,0.5488162040710449,0.5230509638786316,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9959017038345336,0.7545849084854126,0.5276958346366882,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.837370753288269,0.4474782645702362,0.4278452694416046,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6723006963729858,0.2274646162986755,1.0469272136688232,284.896240234375,284.95001220703125,301.01324462890625,295.7909851074219,298.40118408203125,297.2412414550781,284.8978271484375,1.0,0.6554529666900635,0.4063440859317779,0.4063440859317779,1.0,1.0,-3.3924272060394287,1.0391478538513184,2.3532793521881104,0.2702324390411377,0.8822860717773438,0.8822860717773438,0.0,216.1541290283203,223.0,69573.1875,0.0,3476.677001953125,1.0,278.4565734863281,282.94500732421875,298.8074645996094,303.36749267578125,293.1499938964844,293.1499938964844,278.75,38751.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786135315895081,1.0,0.0,0.0,3.702936172485352,3.702961206436157,9.149255788543088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1220703125,0.0,1613.7523193359375,1895.4371337890625,0.0,3203.5859375,0.919333815574646,1.0,0.0,3.0,1.0,0.0
17772060,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7543500661849976,0.3275065720081329,0.29912930727005,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8913683891296387,0.5480956435203552,0.5222229361534119,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9944928288459778,0.7583423852920532,0.5300880074501038,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8345547914505005,0.4473433792591095,0.4276019930839538,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6700111031532288,0.2276069372892379,1.047441840171814,285.00311279296875,284.95001220703125,300.95025634765625,295.783935546875,298.3819274902344,297.24530029296875,285.001708984375,1.0,0.6572721004486084,0.4054324924945831,0.4054324924945831,1.0,1.0,-3.3942837715148926,1.0372158288955688,2.357067823410034,0.2677895128726959,0.9765462875366212,0.9765462875366212,0.0,219.1429443359375,226.0,68839.5390625,0.0,3498.37841796875,1.0,278.7435607910156,283.0712890625,298.7669372558594,303.2030944824219,293.1499938964844,293.1499938964844,278.45001220703125,33750.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719279170036316,1.0,0.0,0.0,3.803237199783325,3.803262233734131,9.65161689236993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.7685546875,0.0,1692.890625,1895.4371337890625,0.0,3140.894775390625,0.9379770755767822,1.0,0.0,3.0,1.0,0.0
17772120,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7543500661849976,0.3275065720081329,0.29912930727005,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8913683891296387,0.5480956435203552,0.5222229361534119,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9944928288459778,0.7583423852920532,0.5300880074501038,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8345547914505005,0.4473433792591095,0.4276019930839538,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6700111031532288,0.2276069372892379,1.047441840171814,285.00311279296875,284.95001220703125,300.95025634765625,295.783935546875,298.3819274902344,297.24530029296875,285.001708984375,1.0,0.6572721004486084,0.4054324924945831,0.4054324924945831,1.0,1.0,-3.3942837715148926,1.0372158288955688,2.357067823410034,0.2677895128726959,0.9765462875366212,0.9765462875366212,0.0,219.1429443359375,226.0,68839.5390625,0.0,3498.37841796875,1.0,278.7435607910156,283.0712890625,298.7669372558594,303.2030944824219,293.1499938964844,293.1499938964844,278.45001220703125,33750.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719279170036316,1.0,0.0,0.0,3.803237199783325,3.803262233734131,9.65161689236993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.7685546875,0.0,1692.890625,1895.4371337890625,0.0,3140.894775390625,0.9379770755767822,1.0,0.0,3.0,1.0,0.0
17772180,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7510267496109009,0.326448917388916,0.2985363304615021,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8871229887008667,0.546428918838501,0.5210601091384888,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9924469590187072,0.7606058716773987,0.5320143103599548,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8312217593193054,0.4464332461357116,0.4271113276481628,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6673159599304199,0.2273624837398529,1.047623872756958,284.8979187011719,284.95001220703125,300.8864440917969,295.7754821777344,298.3539123535156,297.2371826171875,284.89947509765625,1.0,0.6590064764022827,0.4045208990573883,0.4045208990573883,1.0,1.0,-3.394127130508423,1.034570336341858,2.3595566749572754,0.2653149664402008,0.8794171810150146,0.8794171810150146,0.0,222.5570526123047,229.0,69399.4609375,0.0,3517.80224609375,1.0,278.4566650390625,282.951171875,298.79180908203125,303.3407897949219,293.1499938964844,293.1499938964844,278.75,38763.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878637969493866,1.0,0.0,0.0,3.688814163208008,3.6888389587402335,9.079602136807808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.234375,0.0,1597.6812744140625,1895.4371337890625,0.0,3203.81494140625,0.9162214994430542,1.0,0.0,3.0,1.0,0.0
17772240,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7510267496109009,0.326448917388916,0.2985363304615021,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8871229887008667,0.546428918838501,0.5210601091384888,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9924469590187072,0.7606058716773987,0.5320143103599548,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8312217593193054,0.4464332461357116,0.4271113276481628,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6673159599304199,0.2273624837398529,1.047623872756958,284.8979187011719,284.95001220703125,300.8864440917969,295.7754821777344,298.3539123535156,297.2371826171875,284.89947509765625,1.0,0.6590064764022827,0.4045208990573883,0.4045208990573883,1.0,1.0,-3.394127130508423,1.034570336341858,2.3595566749572754,0.2653149664402008,0.8794171810150146,0.8794171810150146,0.0,222.5570526123047,229.0,69399.4609375,0.0,3517.80224609375,1.0,278.4566650390625,282.951171875,298.79180908203125,303.3407897949219,293.1499938964844,293.1499938964844,278.75,38763.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878637969493866,1.0,0.0,0.0,3.688814163208008,3.6888389587402335,9.079602136807808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.234375,0.0,1597.6812744140625,1895.4371337890625,0.0,3203.81494140625,0.9162214994430542,1.0,0.0,3.0,1.0,0.0
17772300,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7494927644729614,0.3262930512428283,0.2982432246208191,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.88514244556427,0.5459909439086914,0.5204684138298035,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9915458559989928,0.7624121308326721,0.5330281257629395,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8296635150909424,0.4462912976741791,0.4268379509449005,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6660385727882385,0.2273865938186645,1.047515034675598,285.01641845703125,284.95001220703125,300.854248046875,295.77069091796875,298.3436889648437,297.23858642578125,285.0180053710937,1.0,0.6598047614097595,0.4040651023387909,0.4040651023387909,1.0,1.0,-3.393815755844116,1.0331727266311646,2.360642910003662,0.2639186382293701,0.9610996842384338,0.9610996842384338,0.0,224.14097595214844,229.0,68523.8828125,0.0,3526.26171875,1.0,278.7030029296875,283.086669921875,298.742431640625,303.1170959472656,293.1499938964844,293.1499938964844,278.75,34425.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733276724815369,1.0,0.0,0.0,3.730959892272949,3.7309844493865967,9.288262390327872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.6044921875,0.0,1613.0772705078125,1895.4371337890625,0.0,3154.023193359375,0.923955738544464,1.0,0.0,3.0,1.0,0.0
17772360,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7485951781272888,0.3262544572353363,0.2982442080974579,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8838644623756409,0.545696496963501,0.5202218294143677,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.991241693496704,0.7643406391143799,0.5344071984291077,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8287084698677063,0.4462890326976776,0.4268578886985779,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6653162240982056,0.2275158464908599,1.048177719116211,285.0028686523437,284.95001220703125,300.82183837890625,295.7655029296875,298.3346862792969,297.2416076660156,285.00146484375,1.0,0.6607266664505005,0.4036319255828857,0.4036319255828857,1.0,1.0,-3.3959975242614746,1.0327003002166748,2.3632972240448,0.2629401981830597,0.9726340770721436,0.9726340770721436,0.0,225.3614196777344,232.0,68676.078125,0.0,3538.4990234375,1.0,278.74334716796875,283.0755920410156,298.7488098144531,303.17462158203125,293.1499938964844,293.1499938964844,278.45001220703125,33721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872044563293457,1.0,0.0,0.0,3.790293455123901,3.790318489074707,9.58603436629346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.30859375,0.0,1677.225341796875,1895.4371337890625,0.0,3141.9892578125,0.935094952583313,1.0,0.0,3.0,1.0,0.0
17772420,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.745509922504425,0.3251863420009613,0.2976367473602295,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8798873424530029,0.5440201759338379,0.5190436840057373,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.989282727241516,0.7665422558784485,0.5362902879714966,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8255888223648071,0.4453716874122619,0.426354318857193,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6628352999687195,0.2272741347551345,1.0483582019805908,284.8990173339844,284.95001220703125,300.7564697265625,295.7538757324219,298.3066101074219,297.23370361328125,284.9004821777344,1.0,0.6623979806900024,0.4027656018733978,0.4027656018733978,1.0,1.0,-3.395735502243042,1.0301368236541748,2.365598678588867,0.2605758607387543,0.8766790628433228,0.8766790628433228,0.0,228.6898803710937,235.0,69219.7421875,0.0,3557.184326171875,1.0,278.4567565917969,282.95672607421875,298.7706604003906,303.3086242675781,293.1499938964844,293.1499938964844,278.75,38759.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788538575172424,1.0,0.0,0.0,3.6749000549316406,3.674924850463867,9.011235988509724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0576171875,0.0,1581.83837890625,1895.4371337890625,0.0,3205.838623046875,0.9131324887275696,1.0,0.0,3.0,1.0,0.0
17772480,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.745509922504425,0.3251863420009613,0.2976367473602295,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8798873424530029,0.5440201759338379,0.5190436840057373,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.989282727241516,0.7665422558784485,0.5362902879714966,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8255888223648071,0.4453716874122619,0.426354318857193,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6628352999687195,0.2272741347551345,1.0483582019805908,284.8990173339844,284.95001220703125,300.7564697265625,295.7538757324219,298.3066101074219,297.23370361328125,284.9004821777344,1.0,0.6623979806900024,0.4027656018733978,0.4027656018733978,1.0,1.0,-3.395735502243042,1.0301368236541748,2.365598678588867,0.2605758607387543,0.8766790628433228,0.8766790628433228,0.0,228.6898803710937,235.0,69219.7421875,0.0,3557.184326171875,1.0,278.4567565917969,282.95672607421875,298.7706604003906,303.3086242675781,293.1499938964844,293.1499938964844,278.75,38759.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788538575172424,1.0,0.0,0.0,3.6749000549316406,3.674924850463867,9.011235988509724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.0576171875,0.0,1581.83837890625,1895.4371337890625,0.0,3205.838623046875,0.9131324887275696,1.0,0.0,3.0,1.0,0.0
17772540,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.74322909116745,0.3249689936637878,0.2973280549049377,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8768066763877869,0.5432646870613098,0.5181885361671448,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9881286025047302,0.7702053189277649,0.5386375188827515,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8232042789459229,0.445213109254837,0.4260903596878052,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6609749794006348,0.2274230420589447,1.04889976978302,285.0014953613281,284.95001220703125,300.6903381347656,295.740478515625,298.28717041015625,297.2381286621094,285.00006103515625,1.0,0.6640748381614685,0.4018992781639099,0.4018992781639099,1.0,1.0,-3.397483587265014,1.0282807350158691,2.369202852249145,0.2582492530345917,0.96820068359375,0.96820068359375,0.0,231.453125,238.0,68499.8671875,0.0,3577.382568359375,1.0,278.7433776855469,283.0788269042969,298.7243957519531,303.1397705078125,293.1499938964844,293.1499938964844,278.45001220703125,33722.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723642230033875,1.0,0.0,0.0,3.7777602672576895,3.777785062789917,9.522743198431272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.4033203125,0.0,1662.368896484375,1895.4371337890625,0.0,3144.987060546875,0.9321928024291992,1.0,0.0,3.0,1.0,0.0
17772600,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.74322909116745,0.3249689936637878,0.2973280549049377,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8768066763877869,0.5432646870613098,0.5181885361671448,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9881286025047302,0.7702053189277649,0.5386375188827515,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8232042789459229,0.445213109254837,0.4260903596878052,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6609749794006348,0.2274230420589447,1.04889976978302,285.0014953613281,284.95001220703125,300.6903381347656,295.740478515625,298.28717041015625,297.2381286621094,285.00006103515625,1.0,0.6640748381614685,0.4018992781639099,0.4018992781639099,1.0,1.0,-3.397483587265014,1.0282807350158691,2.369202852249145,0.2582492530345917,0.96820068359375,0.96820068359375,0.0,231.453125,238.0,68499.8671875,0.0,3577.382568359375,1.0,278.7433776855469,283.0788269042969,298.7243957519531,303.1397705078125,293.1499938964844,293.1499938964844,278.45001220703125,33722.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723642230033875,1.0,0.0,0.0,3.7777602672576895,3.777785062789917,9.522743198431272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.4033203125,0.0,1662.368896484375,1895.4371337890625,0.0,3144.987060546875,0.9321928024291992,1.0,0.0,3.0,1.0,0.0
17772660,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7402935028076172,0.3238828778266907,0.2966998517513275,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8730093240737915,0.5415715575218201,0.51698899269104,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9861867427825928,0.7723281383514404,0.5404625535011292,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8201931715011597,0.4442866444587707,0.425573319196701,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6586299538612366,0.2271748632192611,1.04904305934906,284.8998107910156,284.95001220703125,300.62353515625,295.7252197265625,298.2588806152344,297.2302551269531,284.9012145996094,1.0,0.6657087206840515,0.4010391533374786,0.4010391533374786,1.0,1.0,-3.3970401287078857,1.0256623029708862,2.37137770652771,0.255874752998352,0.8735779523849487,0.8735779523849487,0.0,234.76524353027344,241.0,69017.4453125,0.0,3595.545654296875,1.0,278.45684814453125,282.9620666503906,298.74249267578125,303.2681579589844,293.1499938964844,293.1499938964844,278.75,38776.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879274308681488,1.0,0.0,0.0,3.659988164901733,3.660012722015381,8.938253017731768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.0771484375,0.0,1565.1370849609375,1895.4371337890625,0.0,3209.779296875,0.909839928150177,1.0,0.0,3.0,1.0,0.0
17772720,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7402935028076172,0.3238828778266907,0.2966998517513275,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8730093240737915,0.5415715575218201,0.51698899269104,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9861867427825928,0.7723281383514404,0.5404625535011292,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8201931715011597,0.4442866444587707,0.425573319196701,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6586299538612366,0.2271748632192611,1.04904305934906,284.8998107910156,284.95001220703125,300.62353515625,295.7252197265625,298.2588806152344,297.2302551269531,284.9012145996094,1.0,0.6657087206840515,0.4010391533374786,0.4010391533374786,1.0,1.0,-3.3970401287078857,1.0256623029708862,2.37137770652771,0.255874752998352,0.8735779523849487,0.8735779523849487,0.0,234.76524353027344,241.0,69017.4453125,0.0,3595.545654296875,1.0,278.45684814453125,282.9620666503906,298.74249267578125,303.2681579589844,293.1499938964844,293.1499938964844,278.75,38776.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879274308681488,1.0,0.0,0.0,3.659988164901733,3.660012722015381,8.938253017731768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.0771484375,0.0,1565.1370849609375,1895.4371337890625,0.0,3209.779296875,0.909839928150177,1.0,0.0,3.0,1.0,0.0
17772780,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7381179332733154,0.3236396014690399,0.2963722646236419,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.870065450668335,0.5407899618148804,0.5161146521568298,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9850513935089112,0.7759115695953369,0.5427583456039429,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8178794384002686,0.444115400314331,0.4253010749816894,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6568710207939148,0.2273148745298385,1.049554705619812,285.0001220703125,284.95001220703125,300.5560913085937,295.7079772949219,298.2391662597656,297.234619140625,284.9986572265625,1.0,0.6673546433448792,0.400178998708725,0.400178998708725,1.0,1.0,-3.398634672164917,1.023759365081787,2.37487530708313,0.2535422444343567,0.9633454084396362,0.9633454084396362,0.0,237.5191650390625,244.0,68296.3984375,0.0,3615.3505859375,1.0,278.7432556152344,283.0821533203125,298.6923522949219,303.09539794921875,293.1499938964844,293.1499938964844,278.45001220703125,33724.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728771209716797,1.0,0.0,0.0,3.763546943664551,3.763571739196777,9.451222240386414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.533203125,0.0,1645.649169921875,1895.4371337890625,0.0,3149.797607421875,0.9289790987968444,1.0,0.0,3.0,1.0,0.0
17772840,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7381179332733154,0.3236396014690399,0.2963722646236419,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.870065450668335,0.5407899618148804,0.5161146521568298,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9850513935089112,0.7759115695953369,0.5427583456039429,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8178794384002686,0.444115400314331,0.4253010749816894,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6568710207939148,0.2273148745298385,1.049554705619812,285.0001220703125,284.95001220703125,300.5560913085937,295.7079772949219,298.2391662597656,297.234619140625,284.9986572265625,1.0,0.6673546433448792,0.400178998708725,0.400178998708725,1.0,1.0,-3.398634672164917,1.023759365081787,2.37487530708313,0.2535422444343567,0.9633454084396362,0.9633454084396362,0.0,237.5191650390625,244.0,68296.3984375,0.0,3615.3505859375,1.0,278.7432556152344,283.0821533203125,298.6923522949219,303.09539794921875,293.1499938964844,293.1499938964844,278.45001220703125,33724.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728771209716797,1.0,0.0,0.0,3.763546943664551,3.763571739196777,9.451222240386414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.533203125,0.0,1645.649169921875,1895.4371337890625,0.0,3149.797607421875,0.9289790987968444,1.0,0.0,3.0,1.0,0.0
