time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7369916439056396,0.32314333319664,0.29620361328125,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8685551285743713,0.5400029420852661,0.5156858563423157,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.984394907951355,0.7769919633865356,0.5438433885574341,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.816688597202301,0.4437156915664673,0.4251917898654938,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.655999481678009,0.2272379696369171,1.0500091314315796,284.8707580566406,284.95001220703125,300.5220947265625,295.6985778808594,298.2254943847656,297.2314453125,284.8689270019531,1.0,0.6682255268096924,0.3997489511966705,0.3997489511966705,1.0,1.0,-3.3996431827545166,1.0228708982467651,2.376772403717041,0.2525281608104706,0.8723532557487488,0.8723532557487488,0.0,238.988525390625,244.0,69152.03125,0.0,3626.289794921875,1.0,278.4953308105469,282.9375,298.72930908203125,303.30645751953125,293.1499938964844,293.1499938964844,278.45001220703125,37866.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785291314125061,1.0,0.0,0.0,3.7243967056274414,3.724421739578247,9.255612098968412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.154296875,0.0,1631.7720947265625,1895.4371337890625,0.0,3202.794677734375,0.9211394190788268,1.0,0.0,3.0,1.0,0.0
17772960,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7353058457374573,0.3225384652614593,0.2957261204719543,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8664342761039734,0.5390831232070923,0.5148966312408447,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.983120322227478,0.7779573798179626,0.5445271134376526,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8149343132972717,0.4431866109371185,0.4247768819332123,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6546458005905151,0.2270601987838745,1.0496585369110107,284.90057373046875,284.95001220703125,300.48797607421875,295.6886291503906,298.21075439453125,297.226806640625,284.9020690917969,1.0,0.6689578890800476,0.3993395864963531,0.3993395864963531,1.0,1.0,-3.39802360534668,1.021130919456482,2.376892566680908,0.2511983215808868,0.8700653910636902,0.8700653910636902,0.0,240.82411193847656,247.0,68781.6875,0.0,3633.072021484375,1.0,278.4571228027344,282.9676818847656,298.7063903808594,303.2178955078125,293.1499938964844,293.1499938964844,278.75,38816.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798690438270569,1.0,0.0,0.0,3.643109083175659,3.643133640289306,8.856001159074367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.6923828125,0.0,1546.54736328125,1895.4371337890625,0.0,3215.353515625,0.9061294198036194,1.0,0.0,3.0,1.0,0.0
17773020,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7332138419151306,0.3222695291042328,0.2953803837299347,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8636161684989929,0.5382760167121887,0.514004111289978,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9819961190223694,0.781457245349884,0.5467692017555237,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8126579523086548,0.4430074691772461,0.4245013892650604,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6529771685600281,0.2271915227174759,1.050142765045166,284.9986572265625,284.95001220703125,300.4192810058594,295.6671142578125,298.1908874511719,297.2310485839844,284.9972229003906,1.0,0.6705775260925293,0.3985208868980407,0.3985208868980407,1.0,1.0,-3.399473190307617,1.0192862749099731,2.3801867961883545,0.2489632368087768,0.958082377910614,0.958082377910614,0.0,243.57557678222656,250.0,68063.8984375,0.0,3652.53662109375,1.0,278.7431640625,283.08551025390625,298.65203857421875,303.0408630371094,293.1499938964844,293.1499938964844,278.45001220703125,33728.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735780715942383,1.0,0.0,0.0,3.747730493545532,3.74775505065918,9.371950682179886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5537109375,0.0,1627.1895751953125,1895.4371337890625,0.0,3156.371826171875,0.9254047870635986,1.0,0.0,3.0,1.0,0.0
17773080,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7332138419151306,0.3222695291042328,0.2953803837299347,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8636161684989929,0.5382760167121887,0.514004111289978,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9819961190223694,0.781457245349884,0.5467692017555237,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8126579523086548,0.4430074691772461,0.4245013892650604,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6529771685600281,0.2271915227174759,1.050142765045166,284.9986572265625,284.95001220703125,300.4192810058594,295.6671142578125,298.1908874511719,297.2310485839844,284.9972229003906,1.0,0.6705775260925293,0.3985208868980407,0.3985208868980407,1.0,1.0,-3.399473190307617,1.0192862749099731,2.3801867961883545,0.2489632368087768,0.958082377910614,0.958082377910614,0.0,243.57557678222656,250.0,68063.8984375,0.0,3652.53662109375,1.0,278.7431640625,283.08551025390625,298.65203857421875,303.0408630371094,293.1499938964844,293.1499938964844,278.45001220703125,33728.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735780715942383,1.0,0.0,0.0,3.747730493545532,3.74775505065918,9.371950682179886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5537109375,0.0,1627.1895751953125,1895.4371337890625,0.0,3156.371826171875,0.9254047870635986,1.0,0.0,3.0,1.0,0.0
17773140,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7312774062156677,0.3214077651500702,0.2949529886245727,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8611091375350952,0.5369587540626526,0.5131561160087585,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9806753396987916,0.7829022407531738,0.5481630563735962,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8105741739273071,0.4423010349273681,0.4241805970668793,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6514807343482971,0.2270030081272125,1.0504225492477417,284.8847045898437,284.95001220703125,300.3666687011719,295.64923095703125,298.1690673828125,297.2248840332031,284.888427734375,1.0,0.6718165278434753,0.3978986740112304,0.3978986740112304,1.0,1.0,-3.39957594871521,1.0175251960754397,2.3820507526397705,0.2473280727863311,0.8640652298927307,0.8640652298927307,0.0,246.0070343017578,250.0,68611.9296875,0.0,3666.8984375,1.0,278.4671936035156,282.9598083496094,298.67724609375,303.1989440917969,293.1499938964844,293.1499938964844,278.45001220703125,39426.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88055020570755,1.0,0.0,0.0,3.6461918354034415,3.64621639251709,8.870994179233094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.44140625,0.0,1554.5472412109375,1895.4371337890625,0.0,3221.73681640625,0.906646490097046,1.0,0.0,3.0,1.0,0.0
17773200,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7304958701133728,0.3211532533168793,0.2947151064872741,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8601372838020325,0.536555290222168,0.5127663612365723,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9800675511360168,0.78342205286026,0.5484767556190491,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8097344040870667,0.4420804977416992,0.4239732027053833,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6508587598800659,0.226930633187294,1.0502073764801023,284.9017028808594,284.95001220703125,300.3500061035156,295.643310546875,298.16241455078125,297.2232971191406,284.9029541015625,1.0,0.6721530556678772,0.3977021872997284,0.3977021872997284,1.0,1.0,-3.3986895084381104,1.01665461063385,2.38203501701355,0.2466575056314468,0.8664914965629578,0.8664914965629578,0.0,246.87989807128903,253.0,68521.5,0.0,3669.837158203125,1.0,278.45709228515625,282.9732971191406,298.6614990234375,303.1566467285156,293.1499938964844,293.1499938964844,278.75,38806.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806794881820679,1.0,0.0,0.0,3.6250946521759033,3.625118970870972,8.76863509802206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.384765625,0.0,1526.4893798828125,1895.4371337890625,0.0,3222.948486328125,0.9021355509757996,1.0,0.0,3.0,1.0,0.0
17773260,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7282902598381042,0.3206830620765686,0.2942681610584259,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.857247531414032,0.5355448722839355,0.511768102645874,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9787704944610596,0.7866615653038025,0.5506032109260559,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8072695136070251,0.4417184889316559,0.4236088395118713,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6490707993507385,0.2268655151128769,1.0502068996429443,284.9967041015625,284.95001220703125,300.2800598144531,295.617919921875,298.1411437988281,297.2257385253906,284.99566650390625,1.0,0.6736942529678345,0.3969355821609497,0.3969355821609497,1.0,1.0,-3.399064540863037,1.01457417011261,2.3844902515411377,0.2444676011800766,0.9518185257911682,0.9518185257911682,0.0,249.76739501953125,256.0,67778.828125,0.0,3687.516845703125,1.0,278.7421875,283.0891418457031,298.6034851074219,302.9748229980469,293.1499938964844,293.1499938964844,278.45001220703125,33814.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744669556617737,1.0,0.0,0.0,3.727649450302124,3.727674007415772,9.271786893805256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.62890625,0.0,1604.5838623046875,1895.4371337890625,0.0,3164.7080078125,0.9211962819099426,1.0,0.0,3.0,1.0,0.0
17773320,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7282902598381042,0.3206830620765686,0.2942681610584259,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.857247531414032,0.5355448722839355,0.511768102645874,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9787704944610596,0.7866615653038025,0.5506032109260559,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8072695136070251,0.4417184889316559,0.4236088395118713,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6490707993507385,0.2268655151128769,1.0502068996429443,284.9967041015625,284.95001220703125,300.2800598144531,295.617919921875,298.1411437988281,297.2257385253906,284.99566650390625,1.0,0.6736942529678345,0.3969355821609497,0.3969355821609497,1.0,1.0,-3.399064540863037,1.01457417011261,2.3844902515411377,0.2444676011800766,0.9518185257911682,0.9518185257911682,0.0,249.76739501953125,256.0,67778.828125,0.0,3687.516845703125,1.0,278.7421875,283.0891418457031,298.6034851074219,302.9748229980469,293.1499938964844,293.1499938964844,278.45001220703125,33814.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744669556617737,1.0,0.0,0.0,3.727649450302124,3.727674007415772,9.271786893805256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.62890625,0.0,1604.5838623046875,1895.4371337890625,0.0,3164.7080078125,0.9211962819099426,1.0,0.0,3.0,1.0,0.0
17773380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7265049815177917,0.3197488784790039,0.2937897145748138,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8550247550010681,0.5342326760292053,0.5109387040138245,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9774648547172546,0.7875939607620239,0.551661491394043,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8052828311920166,0.4409169852733612,0.4232132732868194,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6475946307182312,0.2264546006917953,1.0495961904525757,284.8714294433594,284.95001220703125,300.2358093261719,295.6015930175781,298.12164306640625,297.21875,284.87469482421875,1.0,0.6745912432670593,0.3964552283287048,0.3964552283287048,1.0,1.0,-3.39756441116333,1.0126659870147705,2.38489842414856,0.2430435717105865,0.8558590412139893,0.8558590412139893,0.0,251.9317169189453,256.0,68367.421875,0.0,3696.45654296875,1.0,278.4786376953125,282.953125,298.6328125,303.1538391113281,293.1499938964844,293.1499938964844,278.45001220703125,39377.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808996677398682,1.0,0.0,0.0,3.647886514663696,3.647911071777344,8.879242727743986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.7275390625,0.0,1556.0745849609375,1895.4371337890625,0.0,3225.011474609375,0.9058662056922911,1.0,0.0,3.0,1.0,0.0
17773440,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7250828742980957,0.3191535174846649,0.2932870090007782,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8533336520195007,0.5333982110023499,0.5101901292800903,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.976277470588684,0.7881404757499695,0.5520234107971191,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8037118315696716,0.4403755366802215,0.4227527379989624,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6463941931724548,0.2261310219764709,1.0485103130340576,284.9013671875,284.95001220703125,300.2093200683594,295.5917358398437,298.1097412109375,297.2142639160156,284.9027709960937,1.0,0.674994707107544,0.396168977022171,0.396168977022171,1.0,1.0,-3.3946359157562256,1.0108330249786377,2.383802890777588,0.2418931424617767,0.8604756593704224,0.8604756593704224,0.0,253.4444580078125,259.0,68123.078125,0.0,3698.170166015625,1.0,278.4571838378906,282.979736328125,298.60919189453125,303.0805969238281,293.1499938964844,293.1499938964844,278.75,38990.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813613057136536,1.0,0.0,0.0,3.5988428592681885,3.5988669395446777,8.642095963296015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.7099609375,0.0,1499.0582275390625,1895.4371337890625,0.0,3229.3369140625,0.8965309262275696,1.0,0.0,3.0,1.0,0.0
17773500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7235063910484314,0.3186959624290466,0.2927635312080383,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8514369130134583,0.5326484441757202,0.5093512535095215,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.975088596343994,0.7894492745399475,0.5527375340461731,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8019519448280334,0.4399504959583282,0.4222550094127655,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6450212001800537,0.2258386611938476,1.0471608638763428,285.0100402832031,284.95001220703125,300.1736755371094,295.5783996582031,298.0972595214844,297.213134765625,285.01055908203125,1.0,0.6755208373069763,0.3957856893539428,0.3957856893539428,1.0,1.0,-3.3916289806365967,1.008698344230652,2.3829307556152344,0.2403849959373474,0.9354891777038574,0.9354891777038574,0.0,255.18240356445312,259.0,67253.171875,0.0,3701.003173828125,1.0,278.7004089355469,283.1050720214844,298.55059814453125,302.8488464355469,293.1499938964844,293.1499938964844,278.75,34387.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760590553283691,1.0,0.0,0.0,3.645244598388672,3.645268201828003,8.866385883266048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.7890625,0.0,1515.8385009765625,1895.4371337890625,0.0,3179.637451171875,0.9046255350112916,1.0,0.0,3.0,1.0,0.0
17773560,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.722369909286499,0.3182948529720306,0.2924771010875702,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8500183820724487,0.5319724678993225,0.5087894797325134,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.974403440952301,0.790766716003418,0.5537416338920593,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8006628155708313,0.4395985603332519,0.4219888150691986,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6440052390098572,0.2255937755107879,1.0463391542434692,284.99139404296875,284.95001220703125,300.13787841796875,295.5648498535156,298.08544921875,297.2128601074219,284.9898986816406,1.0,0.6761151552200317,0.3954416513442993,0.3954416513442993,1.0,1.0,-3.390507221221924,1.0073142051696775,2.383193016052246,0.2392571717500686,0.9403296709060668,0.9403296709060668,0.0,256.6045227050781,262.0,67306.7578125,0.0,3706.53955078125,1.0,278.7428283691406,283.0918273925781,298.54803466796875,302.89044189453125,293.1499938964844,293.1499938964844,278.45001220703125,33891.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874746561050415,1.0,0.0,0.0,3.7003252506256095,3.7003493309021,9.13635744836938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.626953125,0.0,1573.8905029296875,1895.4371337890625,0.0,3167.330078125,0.9148637652397156,1.0,0.0,3.0,1.0,0.0
17773620,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7189828157424927,0.3165470063686371,0.2912708222866058,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8460955023765564,0.5295813083648682,0.5069495439529419,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9716588258743286,0.7917611002922058,0.5548000931739807,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7969709038734436,0.4380023181438446,0.4208629727363586,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.641128659248352,0.224557489156723,1.0431363582611084,284.9021301269531,284.95001220703125,300.0657958984375,295.5372314453125,298.05255126953125,297.1994934082031,284.9029846191406,1.0,0.6770163178443909,0.3947535157203674,0.3947535157203674,1.0,1.0,-3.382920265197754,1.0027198791503906,2.380200386047364,0.2365128993988037,0.8517918586730957,0.8517918586730957,0.0,260.2469787597656,250.0,67535.1640625,0.0,3709.31689453125,1.0,278.4575500488281,282.989501953125,298.552490234375,302.9862976074219,293.1499938964844,293.1499938964844,278.75,39065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812827467918396,1.0,0.0,0.0,3.5608575344085693,3.5608813762664795,8.460626190753828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.4453125,0.0,1458.609619140625,1895.4371337890625,0.0,3228.60107421875,0.8881253004074097,1.0,0.0,3.0,1.0,0.0
17773680,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7189828157424927,0.3165470063686371,0.2912708222866058,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8460955023765564,0.5295813083648682,0.5069495439529419,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9716588258743286,0.7917611002922058,0.5548000931739807,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7969709038734436,0.4380023181438446,0.4208629727363586,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.641128659248352,0.224557489156723,1.0431363582611084,284.9021301269531,284.95001220703125,300.0657958984375,295.5372314453125,298.05255126953125,297.1994934082031,284.9029846191406,1.0,0.6770163178443909,0.3947535157203674,0.3947535157203674,1.0,1.0,-3.382920265197754,1.0027198791503906,2.380200386047364,0.2365128993988037,0.8517918586730957,0.8517918586730957,0.0,260.2469787597656,250.0,67535.1640625,0.0,3709.31689453125,1.0,278.4575500488281,282.989501953125,298.552490234375,302.9862976074219,293.1499938964844,293.1499938964844,278.75,39065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812827467918396,1.0,0.0,0.0,3.5608575344085693,3.5608813762664795,8.460626190753828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.4453125,0.0,1458.609619140625,1895.4371337890625,0.0,3228.60107421875,0.8881253004074097,1.0,0.0,3.0,1.0,0.0
17773740,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7202056050300598,0.3155384659767151,0.2900679111480713,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8476853370666504,0.5279689431190491,0.505107581615448,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.97530335187912,0.7940879464149475,0.5560997128486633,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7987920641899109,0.4370526671409607,0.4196619093418121,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6422106623649597,0.2238142788410186,1.0386918783187866,284.9864196777344,284.95001220703125,299.9930725097656,295.5089416503906,298.0276794433594,297.1976623535156,284.9853820800781,1.0,0.6736226081848145,0.3940654098987579,0.3940654098987579,1.0,1.0,-3.3740291595458984,0.9976909160614014,2.376338243484497,0.2334747314453125,0.9260385632514954,0.9260385632514954,0.0,256.3527526855469,238.0,66636.125,0.0,3665.53271484375,1.0,278.74169921875,283.0984191894531,298.4910583496094,302.791748046875,293.1499938964844,293.1499938964844,278.45001220703125,34119.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743777871131897,1.0,0.0,0.0,3.656231641769409,3.6562554836273193,8.919914762373082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.0390625,0.0,1526.0211181640625,1895.4371337890625,0.0,3163.87158203125,0.9053032398223876,1.0,0.0,3.0,1.0,0.0
17773800,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7202056050300598,0.3155384659767151,0.2900679111480713,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8476853370666504,0.5279689431190491,0.505107581615448,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.97530335187912,0.7940879464149475,0.5560997128486633,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7987920641899109,0.4370526671409607,0.4196619093418121,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6422106623649597,0.2238142788410186,1.0386918783187866,284.9864196777344,284.95001220703125,299.9930725097656,295.5089416503906,298.0276794433594,297.1976623535156,284.9853820800781,1.0,0.6736226081848145,0.3940654098987579,0.3940654098987579,1.0,1.0,-3.3740291595458984,0.9976909160614014,2.376338243484497,0.2334747314453125,0.9260385632514954,0.9260385632514954,0.0,256.3527526855469,238.0,66636.125,0.0,3665.53271484375,1.0,278.74169921875,283.0984191894531,298.4910583496094,302.791748046875,293.1499938964844,293.1499938964844,278.45001220703125,34119.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743777871131897,1.0,0.0,0.0,3.656231641769409,3.6562554836273193,8.919914762373082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.0390625,0.0,1526.0211181640625,1895.4371337890625,0.0,3163.87158203125,0.9053032398223876,1.0,0.0,3.0,1.0,0.0
17773860,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.723158061504364,0.3137784898281097,0.2884043455123901,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8515424728393555,0.5255098938941956,0.5027367472648621,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9812006950378418,0.7949696183204651,0.556721031665802,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8028815984725952,0.4354056417942047,0.4180235266685486,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6449732184410095,0.2226928919553756,1.0329298973083496,284.90289306640625,284.95001220703125,299.9198303222656,295.4800109863281,297.9955139160156,297.1854858398437,284.9029541015625,1.0,0.6681647896766663,0.3935015201568603,0.3935015201568603,1.0,1.0,-3.361033201217652,0.991598665714264,2.369434595108032,0.230427399277687,0.8405768871307373,0.8405768871307373,0.0,249.056381225586,226.0,66734.515625,0.0,3592.6875,1.0,278.4584045410156,283.0023193359375,298.49273681640625,302.8758239746094,293.1499938964844,293.1499938964844,278.75,39089.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804159164428711,1.0,0.0,0.0,3.510176181793213,3.5101993083953857,8.221500706895313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.046875,0.0,1405.3292236328125,1895.4371337890625,0.0,3220.47802734375,0.8768653273582458,1.0,0.0,3.0,1.0,0.0
17773920,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.723158061504364,0.3137784898281097,0.2884043455123901,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8515424728393555,0.5255098938941956,0.5027367472648621,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9812006950378418,0.7949696183204651,0.556721031665802,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8028815984725952,0.4354056417942047,0.4180235266685486,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6449732184410095,0.2226928919553756,1.0329298973083496,284.90289306640625,284.95001220703125,299.9198303222656,295.4800109863281,297.9955139160156,297.1854858398437,284.9029541015625,1.0,0.6681647896766663,0.3935015201568603,0.3935015201568603,1.0,1.0,-3.361033201217652,0.991598665714264,2.369434595108032,0.230427399277687,0.8405768871307373,0.8405768871307373,0.0,249.056381225586,226.0,66734.515625,0.0,3592.6875,1.0,278.4584045410156,283.0023193359375,298.49273681640625,302.8758239746094,293.1499938964844,293.1499938964844,278.75,39089.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804159164428711,1.0,0.0,0.0,3.510176181793213,3.5101993083953857,8.221500706895313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.046875,0.0,1405.3292236328125,1895.4371337890625,0.0,3220.47802734375,0.8768653273582458,1.0,0.0,3.0,1.0,0.0
17773980,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.728200376033783,0.3127768039703369,0.2870019078254699,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8579776883125305,0.5238460302352905,0.5006298422813416,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9893078207969666,0.7971826791763306,0.5577912926673889,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8093916773796082,0.4344339966773987,0.4165811240673065,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496115326881409,0.2219230234622955,1.0272667407989502,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.97149658203125,297.1847839355469,284.9818725585937,1.0,0.6616200804710388,0.3929376006126404,0.3929376006126404,1.0,1.0,-3.349548578262329,0.9860506653785706,2.363497734069824,0.2274053990840912,0.910302996635437,0.910302996635437,0.0,239.21490478515625,214.0,65793.296875,0.0,3509.360107421875,1.0,278.74127197265625,283.10858154296875,298.4306945800781,302.67755126953125,293.1499938964844,293.1499938964844,278.45001220703125,34242.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731433153152466,1.0,0.0,0.0,3.6010429859161377,3.6010661125183105,8.652664860164805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.8486328125,0.0,1466.4056396484375,1895.4371337890625,0.0,3152.294677734375,0.893003523349762,1.0,0.0,3.0,1.0,0.0
17774040,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.728200376033783,0.3127768039703369,0.2870019078254699,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8579776883125305,0.5238460302352905,0.5006298422813416,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9893078207969666,0.7971826791763306,0.5577912926673889,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8093916773796082,0.4344339966773987,0.4165811240673065,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496115326881409,0.2219230234622955,1.0272667407989502,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.97149658203125,297.1847839355469,284.9818725585937,1.0,0.6616200804710388,0.3929376006126404,0.3929376006126404,1.0,1.0,-3.349548578262329,0.9860506653785706,2.363497734069824,0.2274053990840912,0.910302996635437,0.910302996635437,0.0,239.21490478515625,214.0,65793.296875,0.0,3509.360107421875,1.0,278.74127197265625,283.10858154296875,298.4306945800781,302.67755126953125,293.1499938964844,293.1499938964844,278.45001220703125,34242.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731433153152466,1.0,0.0,0.0,3.6010429859161377,3.6010661125183105,8.652664860164805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.8486328125,0.0,1466.4056396484375,1895.4371337890625,0.0,3152.294677734375,0.893003523349762,1.0,0.0,3.0,1.0,0.0
17774100,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7310168147087097,0.3119268715381622,0.286248505115509,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8616408705711365,0.5226339101791382,0.4995210170745849,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.993434488773346,0.7975838780403137,0.5581983327865601,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.812927782535553,0.4336421191692352,0.4158290028572082,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6522955894470215,0.2213889509439468,1.0244311094284058,284.86688232421875,284.95001220703125,299.80908203125,295.4354858398437,297.9559326171875,297.17950439453125,284.8675842285156,1.0,0.6581174731254578,0.3926556706428528,0.3926556706428528,1.0,1.0,-3.3434903621673584,0.9831640124320984,2.3603265285491943,0.2259653359651565,0.8240718245506287,0.8240718245506287,0.0,233.9920959472656,214.0,66264.9921875,0.0,3465.43408203125,1.0,278.4997253417969,282.9830017089844,298.46142578125,302.8601379394531,293.1499938964844,293.1499938964844,278.45001220703125,39384.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782831430435181,1.0,0.0,0.0,3.5319302082061768,3.5319535732269287,8.323721090164327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0576171875,0.0,1430.23583984375,1895.4371337890625,0.0,3200.489013671875,0.8789750337600708,1.0,0.0,3.0,1.0,0.0
17774160,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.733613908290863,0.3110458850860595,0.2852457165718078,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8651337623596191,0.5213717818260193,0.4981160461902618,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9971844553947448,0.7979954481124878,0.5582689046859741,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8162102699279785,0.4327941238880157,0.4148223996162414,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6548311114311218,0.2207970321178436,1.020894169807434,284.90655517578125,284.95001220703125,299.77197265625,295.4203491210937,297.9403076171875,297.1739501953125,284.9068908691406,1.0,0.6543798446655273,0.3924533128738403,0.3924533128738403,1.0,1.0,-3.335216522216797,0.9797369241714478,2.35547947883606,0.2244189083576202,0.8304136395454407,0.8304136395454407,0.0,228.86233520507807,202.0,65810.4609375,0.0,3417.094482421875,1.0,278.4586181640625,283.02032470703125,298.4321594238281,302.7559814453125,293.1499938964844,293.1499938964844,278.75,39187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878948450088501,1.0,0.0,0.0,3.448049545288086,3.4480721950531006,7.933052188491274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.783203125,0.0,1342.410400390625,1895.4371337890625,0.0,3206.724853515625,0.8633548617362976,1.0,0.0,3.0,1.0,0.0
17774220,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7395626306533813,0.3099697828292846,0.2838022708892822,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8729181885719299,0.5195935964584351,0.4959302544593811,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.800955057144165,0.5476193428039551,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8232942819595337,0.4317401051521301,0.413328617811203,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6605005264282227,0.2199590504169464,1.0150021314620972,284.97442626953125,284.95001220703125,299.69744873046875,295.38970947265625,297.9191589355469,297.1773986816406,284.9739685058594,1.0,0.6462767720222473,0.3920486271381378,0.3920486271381378,1.0,1.0,-3.314605236053467,0.971538782119751,2.343066453933716,0.2206286340951919,0.8904234766960144,0.8904234766960144,0.0,218.50848388671875,190.0,64768.00390625,0.0,3305.94287109375,1.0,278.7407531738281,283.1175537109375,298.3683776855469,302.552734375,293.1499938964844,293.1499938964844,279.04998779296875,34540.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714058995246887,1.0,0.0,0.0,3.536189556121826,3.536212205886841,8.343809554389736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.0126953125,0.0,1399.614990234375,1895.4371337890625,0.0,3135.998291015625,0.8786081671714783,1.0,0.0,3.0,1.0,0.0
17774280,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7395626306533813,0.3099697828292846,0.2838022708892822,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8729181885719299,0.5195935964584351,0.4959302544593811,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9990000128746032,0.800955057144165,0.5476193428039551,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8232942819595337,0.4317401051521301,0.413328617811203,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6605005264282227,0.2199590504169464,1.0150021314620972,284.97442626953125,284.95001220703125,299.69744873046875,295.38970947265625,297.9191589355469,297.1773986816406,284.9739685058594,1.0,0.6462767720222473,0.3920486271381378,0.3920486271381378,1.0,1.0,-3.314605236053467,0.971538782119751,2.343066453933716,0.2206286340951919,0.8904234766960144,0.8904234766960144,0.0,218.50848388671875,190.0,64768.00390625,0.0,3305.94287109375,1.0,278.7407531738281,283.1175537109375,298.3683776855469,302.552734375,293.1499938964844,293.1499938964844,279.04998779296875,34540.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714058995246887,1.0,0.0,0.0,3.536189556121826,3.536212205886841,8.343809554389736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.0126953125,0.0,1399.614990234375,1895.4371337890625,0.0,3135.998291015625,0.8786081671714783,1.0,0.0,3.0,1.0,0.0
17774340,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7440275549888611,0.3091438114643097,0.2827893197536468,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8787168264389038,0.5181987285614014,0.4943312406539917,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.8060857653617859,0.5352824926376343,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8285051584243774,0.4309544861316681,0.4123019278049469,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6647865772247314,0.2193498760461807,1.0109121799468994,285.0224304199219,284.95001220703125,299.6346130371094,295.3635559082031,297.9098205566406,297.1928405761719,285.01861572265625,1.0,0.6383389234542847,0.3917086720466614,0.3917086720466614,1.0,1.0,-3.285041093826294,0.9604232907295228,2.324617862701416,0.2165762484073639,0.9634415507316588,0.9634415507316588,0.0,210.7059020996093,190.0,63841.5,0.0,3201.36572265625,1.0,279.0345458984375,283.1937866210937,298.3387451171875,302.4375915527344,293.1499938964844,293.1499938964844,279.04998779296875,32001.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656870722770691,1.0,0.0,0.0,3.672183036804199,3.6722066402435294,8.99791643860226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.453125,0.0,1527.889892578125,1895.4371337890625,0.0,3082.35107421875,0.9071407914161682,1.0,0.0,3.0,1.0,0.0
17774400,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7450805902481079,0.3089428842067718,0.2825935781002044,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8800784349441528,0.517884373664856,0.4940241277217865,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8071471452713013,0.5325196981430054,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8297146558761597,0.4307653903961181,0.4121046662330627,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6658069491386414,0.2192215770483017,1.010145902633667,285.0068664550781,284.95001220703125,299.62261962890625,295.3585510253906,297.9081726074219,297.1959533691406,285.00341796875,1.0,0.6368001103401184,0.3916439116001129,0.3916439116001129,1.0,1.0,-3.279978036880493,0.9585047960281372,2.3214731216430664,0.2157992422580719,0.9599744081497192,0.9599744081497192,0.0,209.0423278808593,178.0,63824.796875,0.0,3180.8525390625,1.0,279.04132080078125,283.1814270019531,298.3424072265625,302.45489501953125,293.1499938964844,293.1499938964844,278.75,32421.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658960461616516,1.0,0.0,0.0,3.688459634780884,3.688483476638794,9.077857612282968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.775390625,0.0,1549.3240966796875,1895.4371337890625,0.0,3084.311279296875,0.9110708832740784,1.0,0.0,3.0,1.0,0.0
17774460,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7510753273963928,0.3068893551826477,0.2806426882743835,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8880549669265747,0.5149890184402466,0.49123415350914,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8131470084190369,0.5157065391540527,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8367894291877747,0.4287477433681488,0.4101138412952423,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6717669367790222,0.2179450690746307,1.0034973621368408,284.88232421875,284.95001220703125,299.5475158691406,295.3269348144531,297.891845703125,297.2061767578125,284.8834533691406,1.0,0.626636803150177,0.3915699422359466,0.3915699422359466,1.0,1.0,-3.2436683177948,0.9458082914352416,2.297859907150269,0.2113285064697265,0.8425906300544739,0.8425906300544739,0.0,198.8567047119141,166.0,63691.90625,0.0,3045.249267578125,1.0,278.7575378417969,283.05572509765625,298.34454345703125,302.5370483398437,293.1499938964844,293.1499938964844,279.04998779296875,39590.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733481764793396,1.0,0.0,0.0,3.540099620819092,3.540123224258423,8.362271728401538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.107421875,0.0,1440.35791015625,1895.4371337890625,0.0,3154.2158203125,0.8837791681289673,1.0,0.0,3.0,1.0,0.0
17774520,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7510753273963928,0.3068893551826477,0.2806426882743835,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8880549669265747,0.5149890184402466,0.49123415350914,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8131470084190369,0.5157065391540527,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8367894291877747,0.4287477433681488,0.4101138412952423,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6717669367790222,0.2179450690746307,1.0034973621368408,284.88232421875,284.95001220703125,299.5475158691406,295.3269348144531,297.891845703125,297.2061767578125,284.8834533691406,1.0,0.626636803150177,0.3915699422359466,0.3915699422359466,1.0,1.0,-3.2436683177948,0.9458082914352416,2.297859907150269,0.2113285064697265,0.8425906300544739,0.8425906300544739,0.0,198.8567047119141,166.0,63691.90625,0.0,3045.249267578125,1.0,278.7575378417969,283.05572509765625,298.34454345703125,302.5370483398437,293.1499938964844,293.1499938964844,279.04998779296875,39590.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733481764793396,1.0,0.0,0.0,3.540099620819092,3.540123224258423,8.362271728401538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.107421875,0.0,1440.35791015625,1895.4371337890625,0.0,3154.2158203125,0.8837791681289673,1.0,0.0,3.0,1.0,0.0
17774580,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7587840557098389,0.305712342262268,0.2790429890155792,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8979175090789795,0.5130122303962708,0.4887858033180237,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8216798901557922,0.4968888163566589,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455187082290649,0.4274706542491913,0.4083494246006012,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6791425347328186,0.2170615643262863,0.9972152709960938,284.9654846191406,284.95001220703125,299.4722595214844,295.2948913574219,297.88800048828125,297.2339172363281,284.9643859863281,1.0,0.6158890128135681,0.391495943069458,0.391495943069458,1.0,1.0,-3.206495761871338,0.9328335523605348,2.2736620903015137,0.2066375017166137,0.9027767181396484,0.9027767181396484,0.0,187.94381713867188,169.0,62350.8828125,0.0,2906.6142578125,1.0,279.0414428710937,283.1690368652344,298.2691955566406,302.3020935058594,293.1499938964844,293.1499938964844,278.75,34865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646515607833862,1.0,0.0,0.0,3.610450506210327,3.610473871231079,8.697933253642987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.6123046875,0.0,1481.2142333984375,1895.4371337890625,0.0,3072.63671875,0.8954465985298157,1.0,0.0,3.0,1.0,0.0
17774640,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7587840557098389,0.305712342262268,0.2790429890155792,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8979175090789795,0.5130122303962708,0.4887858033180237,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8216798901557922,0.4968888163566589,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455187082290649,0.4274706542491913,0.4083494246006012,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6791425347328186,0.2170615643262863,0.9972152709960938,284.9654846191406,284.95001220703125,299.4722595214844,295.2948913574219,297.88800048828125,297.2339172363281,284.9643859863281,1.0,0.6158890128135681,0.391495943069458,0.391495943069458,1.0,1.0,-3.206495761871338,0.9328335523605348,2.2736620903015137,0.2066375017166137,0.9027767181396484,0.9027767181396484,0.0,187.94381713867188,169.0,62350.8828125,0.0,2906.6142578125,1.0,279.0414428710937,283.1690368652344,298.2691955566406,302.3020935058594,293.1499938964844,293.1499938964844,278.75,34865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646515607833862,1.0,0.0,0.0,3.610450506210327,3.610473871231079,8.697933253642987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.6123046875,0.0,1481.2142333984375,1895.4371337890625,0.0,3072.63671875,0.8954465985298157,1.0,0.0,3.0,1.0,0.0
17774700,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7612643837928772,0.3048326969146728,0.2783157229423523,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.90106999874115,0.5117113590240479,0.4876472949981689,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.8256596922874451,0.4907014966011047,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8483906388282776,0.4265789985656738,0.4075626730918884,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6815447807312012,0.2165232747793197,0.994633674621582,284.8526306152344,284.95001220703125,299.4345397949219,295.2787170410156,297.8835144042969,297.2440185546875,284.853759765625,1.0,0.6124395132064819,0.3914589285850525,0.3914589285850525,1.0,1.0,-3.1927499771118164,0.9280115365982056,2.2647385597229004,0.2047497779130935,0.813241720199585,0.813241720199585,0.0,184.3648376464844,169.0,62630.359375,0.0,2858.58740234375,1.0,278.7997436523437,283.0499267578125,298.2989501953125,302.4661865234375,293.1499938964844,293.1499938964844,278.75,40420.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692246675491333,1.0,0.0,0.0,3.519925117492676,3.519948720932007,8.267232942671399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.8134765625,0.0,1425.108154296875,1895.4371337890625,0.0,3115.53759765625,0.8769508600234985,1.0,0.0,3.0,1.0,0.0
