time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7623717188835144,0.3039581775665283,0.2774180173873901,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9025779366493224,0.5104058980941772,0.4863015115261078,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.8292579650878906,0.4869716763496399,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8498265147209167,0.4256646931171417,0.4065982401371002,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6826808452606201,0.2159536927938461,0.9917059540748596,284.900146484375,284.95001220703125,299.3968200683594,295.262451171875,297.8774719238281,297.2513427734375,284.9009704589844,1.0,0.6097399592399597,0.3915829360485077,0.3915829360485077,1.0,1.0,-3.1808836460113525,0.924243986606598,2.2566394805908203,0.2035925686359405,0.8215687274932861,0.8215687274932861,0.0,182.0798797607422,172.0,62122.2890625,0.0,2821.789306640625,1.0,278.75897216796875,283.0960998535156,298.267822265625,302.35357666015625,293.1499938964844,293.1499938964844,279.04998779296875,39882.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869188666343689,1.0,0.0,0.0,3.4227559566497803,3.422778606414795,7.817091045581037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.775390625,0.0,1321.978515625,1895.4371337890625,0.0,3115.19970703125,0.8584917187690735,1.0,0.0,3.0,1.0,0.0
17774820,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7636532783508301,0.3028677701950073,0.2762451767921448,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.904222011566162,0.5085590481758118,0.4843344688415527,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.8364829421043396,0.4824607074260711,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8514949679374695,0.4245103001594543,0.4052883684635162,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6838917136192322,0.2151689380407333,0.9874230027198792,284.9804992675781,284.95001220703125,299.32135009765625,295.2296447753906,297.86895751953125,297.2705993652344,284.9798583984375,1.0,0.6062759757041931,0.3918309211730957,0.3918309211730957,1.0,1.0,-3.164949655532837,0.919442653656006,2.245507001876831,0.2022575289011001,0.8897224068641663,0.8897224068641663,0.0,179.26919555664062,175.0,61236.015625,0.0,2774.159912109375,1.0,279.04052734375,283.2006530761719,298.20318603515625,302.15460205078125,293.1499938964844,293.1499938964844,279.3500061035156,34329.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603892922401428,1.0,0.0,0.0,3.5180275440216064,3.518049955368042,8.258321031462401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.650390625,0.0,1379.1905517578125,1895.4371337890625,0.0,3032.65625,0.8744599223136902,1.0,0.0,3.0,1.0,0.0
17774880,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7636532783508301,0.3028677701950073,0.2762451767921448,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.904222011566162,0.5085590481758118,0.4843344688415527,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.8364829421043396,0.4824607074260711,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8514949679374695,0.4245103001594543,0.4052883684635162,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6838917136192322,0.2151689380407333,0.9874230027198792,284.9804992675781,284.95001220703125,299.32135009765625,295.2296447753906,297.86895751953125,297.2705993652344,284.9798583984375,1.0,0.6062759757041931,0.3918309211730957,0.3918309211730957,1.0,1.0,-3.164949655532837,0.919442653656006,2.245507001876831,0.2022575289011001,0.8897224068641663,0.8897224068641663,0.0,179.26919555664062,175.0,61236.015625,0.0,2774.159912109375,1.0,279.04052734375,283.2006530761719,298.20318603515625,302.15460205078125,293.1499938964844,293.1499938964844,279.3500061035156,34329.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603892922401428,1.0,0.0,0.0,3.5180275440216064,3.518049955368042,8.258321031462401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.650390625,0.0,1379.1905517578125,1895.4371337890625,0.0,3032.65625,0.8744599223136902,1.0,0.0,3.0,1.0,0.0
17774940,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7632912397384644,0.301797091960907,0.2752851843833923,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9037838578224182,0.5067991018295288,0.482671320438385,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8427632451057434,0.4814720451831817,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8513892292976379,0.4234882891178131,0.4043025076389313,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6835790276527405,0.2144544124603271,0.9841348528862,285.0296325683594,284.95001220703125,299.2458190917969,295.196533203125,297.8558654785156,297.2831115722656,285.0264892578125,1.0,0.6046749949455261,0.3920789062976837,0.3920789062976837,1.0,1.0,-3.155463457107544,0.9168523550033568,2.238610982894897,0.2017653286457061,0.9803186655044556,0.9803186655044556,0.0,178.4084930419922,178.0,60726.609375,0.0,2750.381103515625,1.0,279.3411865234375,283.2726745605469,298.1822204589844,302.0851135253906,293.1499938964844,293.1499938964844,279.04998779296875,31665.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551231622695923,1.0,0.0,0.0,3.695795774459839,3.69581937789917,9.114003773902368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.494140625,0.0,1551.8779296875,1895.4371337890625,0.0,2983.276611328125,0.9123520255088806,1.0,0.0,3.0,1.0,0.0
17775000,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7632912397384644,0.301797091960907,0.2752851843833923,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9037838578224182,0.5067991018295288,0.482671320438385,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8427632451057434,0.4814720451831817,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8513892292976379,0.4234882891178131,0.4043025076389313,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6835790276527405,0.2144544124603271,0.9841348528862,285.0296325683594,284.95001220703125,299.2458190917969,295.196533203125,297.8558654785156,297.2831115722656,285.0264892578125,1.0,0.6046749949455261,0.3920789062976837,0.3920789062976837,1.0,1.0,-3.155463457107544,0.9168523550033568,2.238610982894897,0.2017653286457061,0.9803186655044556,0.9803186655044556,0.0,178.4084930419922,178.0,60726.609375,0.0,2750.381103515625,1.0,279.3411865234375,283.2726745605469,298.1822204589844,302.0851135253906,293.1499938964844,293.1499938964844,279.04998779296875,31665.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551231622695923,1.0,0.0,0.0,3.695795774459839,3.69581937789917,9.114003773902368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.494140625,0.0,1551.8779296875,1895.4371337890625,0.0,2983.276611328125,0.9123520255088806,1.0,0.0,3.0,1.0,0.0
17775060,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7616617679595947,0.300384372472763,0.2743337154388428,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9019160270690918,0.5048628449440002,0.4812235832214355,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.8451216220855713,0.4829167425632477,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8499311804771423,0.4221454262733459,0.4033668041229248,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6821385622024536,0.2135899811983108,0.9812541604042052,284.8643493652344,284.95001220703125,299.1974182128906,295.1751403808594,297.8359375,297.275390625,284.8653869628906,1.0,0.6042241454124451,0.3920304179191589,0.3920304179191589,1.0,1.0,-3.149731159210205,0.9147655367851256,2.2349655628204346,0.2010307013988495,0.8637414574623108,0.8637414574623108,0.0,178.85865783691406,178.0,61461.1953125,0.0,2741.28564453125,1.0,279.0771789550781,283.0996398925781,298.2192687988281,302.2833251953125,293.1499938964844,293.1499938964844,279.04998779296875,37955.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639205098152161,1.0,0.0,0.0,3.650453567504883,3.650477886199951,8.891743732419854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1162109375,0.0,1548.30712890625,1895.4371337890625,0.0,3065.779052734375,0.9050090909004213,1.0,0.0,3.0,1.0,0.0
17775120,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7601557374000549,0.2995452582836151,0.2735839784145355,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9002101421356201,0.5037054419517517,0.4801456034183502,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.8461559414863586,0.4844969809055328,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.848520815372467,0.4213083684444427,0.4026018679141998,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6807671785354614,0.2130164057016372,0.9789091348648072,284.8857116699219,284.95001220703125,299.1703491210937,295.16314697265625,297.82354736328125,297.2692565917969,284.8878479003906,1.0,0.6040511131286621,0.3920033276081085,0.3920033276081085,1.0,1.0,-3.1456944942474365,0.9132969975471495,2.232397556304932,0.2004818320274353,0.8600355982780457,0.8600355982780457,0.0,179.44261169433594,181.0,61178.484375,0.0,2736.33154296875,1.0,279.05718994140625,283.1224670410156,298.19293212890625,302.2136535644531,293.1499938964844,293.1499938964844,279.3500061035156,38772.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651691675186157,1.0,0.0,0.0,3.594243049621582,3.594267129898072,8.620018547844666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.04296875,0.0,1492.44091796875,1895.4371337890625,0.0,3077.492431640625,0.8950006365776062,1.0,0.0,3.0,1.0,0.0
17775180,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567076086997986,0.2980543673038482,0.2721251845359802,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8960996866226196,0.5014331936836243,0.4778520762920379,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.849895179271698,0.4886469542980194,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8451667428016663,0.4198051691055298,0.4010518193244934,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773408651351929,0.2117992788553238,0.9733569622039796,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.79864501953125,297.2655944824219,284.98443603515625,1.0,0.604002058506012,0.3919277191162109,0.3919277191162109,1.0,1.0,-3.1376280784606934,0.910307228565216,2.227320671081543,0.1992667764425277,0.9402443766593932,0.9402443766593932,0.0,181.0889892578125,184.0,60289.5234375,0.0,2729.032470703125,1.0,279.3419494628906,283.24273681640625,298.1131591796875,302.004150390625,293.1499938964844,293.1499938964844,279.04998779296875,33860.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582051992416382,1.0,0.0,0.0,3.69490909576416,3.6949331760406494,9.109631946557784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.67578125,0.0,1567.5015869140625,1895.4371337890625,0.0,3012.1728515625,0.913777768611908,1.0,0.0,3.0,1.0,0.0
17775240,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567076086997986,0.2980543673038482,0.2721251845359802,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8960996866226196,0.5014331936836243,0.4778520762920379,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.849895179271698,0.4886469542980194,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8451667428016663,0.4198051691055298,0.4010518193244934,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773408651351929,0.2117992788553238,0.9733569622039796,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.79864501953125,297.2655944824219,284.98443603515625,1.0,0.604002058506012,0.3919277191162109,0.3919277191162109,1.0,1.0,-3.1376280784606934,0.910307228565216,2.227320671081543,0.1992667764425277,0.9402443766593932,0.9402443766593932,0.0,181.0889892578125,184.0,60289.5234375,0.0,2729.032470703125,1.0,279.3419494628906,283.24273681640625,298.1131591796875,302.004150390625,293.1499938964844,293.1499938964844,279.04998779296875,33860.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582051992416382,1.0,0.0,0.0,3.69490909576416,3.6949331760406494,9.109631946557784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.67578125,0.0,1567.5015869140625,1895.4371337890625,0.0,3012.1728515625,0.913777768611908,1.0,0.0,3.0,1.0,0.0
17775300,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7548299431800842,0.2969744205474853,0.2713988125324249,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8938501477241516,0.4999447166919708,0.4767282605171203,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.8510421514511108,0.4910778403282165,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8433455228805542,0.4187758862972259,0.4003210663795471,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6754902005195618,0.2110354900360107,0.9706674218177797,284.8563537597656,284.95001220703125,299.05731201171875,295.11260986328125,297.7816772460937,297.2574768066406,284.8542785644531,1.0,0.6041593551635742,0.3918898999691009,0.3918898999691009,1.0,1.0,-3.134216785430908,0.9090231657028198,2.225193500518799,0.1987964510917663,0.8448864817619324,0.8448864817619324,0.0,182.1190948486328,184.0,60940.2890625,0.0,2727.734130859375,1.0,279.09686279296875,283.1009521484375,298.1456298828125,302.19189453125,293.1499938964844,293.1499938964844,279.04998779296875,38684.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642088770866394,1.0,0.0,0.0,3.640676021575928,3.640700340270996,8.844175454214565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.1181640625,0.0,1542.8526611328125,1895.4371337890625,0.0,3068.48388671875,0.9026312828063964,1.0,0.0,3.0,1.0,0.0
17775360,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7523926496505737,0.2958148419857025,0.270399659872055,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8909851908683777,0.4983508586883545,0.4752796590328216,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.8519014716148376,0.4941858649253845,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8409901857376099,0.4176395237445831,0.3993097841739654,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6731315851211548,0.2101744711399078,0.9671801328659058,284.8930969238281,284.95001220703125,299.0197448730469,295.0956726074219,297.76336669921875,297.2473449707031,284.8947448730469,1.0,0.6043223142623901,0.391835868358612,0.391835868358612,1.0,1.0,-3.1296029090881348,0.9072834253311156,2.222319364547729,0.1981207728385925,0.8435144424438477,0.8435144424438477,0.0,183.4326934814453,187.0,60459.44140625,0.0,2725.556396484375,1.0,279.0578308105469,283.14080810546875,298.11346435546875,302.08770751953125,293.1499938964844,293.1499938964844,279.3500061035156,39631.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654845952987671,1.0,0.0,0.0,3.537525653839112,3.5375492572784424,8.350115763278154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7890625,0.0,1437.9324951171875,1895.4371337890625,0.0,3080.45166015625,0.8834370374679565,1.0,0.0,3.0,1.0,0.0
17775420,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7484721541404724,0.2942993938922882,0.2689844369888305,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8861907720565796,0.4960696399211883,0.4730499982833862,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8546103835105896,0.4996740818023681,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371109366416931,0.4161683917045593,0.3978516459465027,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6690910458564758,0.2088513076305389,0.9613033533096312,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366943359375,297.2409973144531,284.98736572265625,1.0,0.6048744916915894,0.3917278051376343,0.3917278051376343,1.0,1.0,-3.122996091842652,0.904708206653595,2.218287944793701,0.1970110833644867,0.923498034477234,0.923498034477234,0.0,185.8353881835937,190.0,59599.3671875,0.0,2725.2265625,1.0,279.3415222167969,283.2568054199219,298.0396728515625,301.884521484375,293.1499938964844,293.1499938964844,279.04998779296875,33981.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573998212814331,1.0,0.0,0.0,3.638841152191162,3.638864517211914,8.835262974571378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.3046875,0.0,1505.728759765625,1895.4371337890625,0.0,3004.621337890625,0.9012914299964904,1.0,0.0,3.0,1.0,0.0
17775480,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7484721541404724,0.2942993938922882,0.2689844369888305,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8861907720565796,0.4960696399211883,0.4730499982833862,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8546103835105896,0.4996740818023681,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371109366416931,0.4161683917045593,0.3978516459465027,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6690910458564758,0.2088513076305389,0.9613033533096312,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366943359375,297.2409973144531,284.98736572265625,1.0,0.6048744916915894,0.3917278051376343,0.3917278051376343,1.0,1.0,-3.122996091842652,0.904708206653595,2.218287944793701,0.1970110833644867,0.923498034477234,0.923498034477234,0.0,185.8353881835937,190.0,59599.3671875,0.0,2725.2265625,1.0,279.3415222167969,283.2568054199219,298.0396728515625,301.884521484375,293.1499938964844,293.1499938964844,279.04998779296875,33981.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573998212814331,1.0,0.0,0.0,3.638841152191162,3.638864517211914,8.835262974571378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.3046875,0.0,1505.728759765625,1895.4371337890625,0.0,3004.621337890625,0.9012914299964904,1.0,0.0,3.0,1.0,0.0
17775540,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7442953586578369,0.2921757996082306,0.2673802673816681,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8811489939689636,0.4931698739528656,0.470670223236084,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.8555625081062317,0.5055376291275024,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8330297470092773,0.4141528010368347,0.3962715566158294,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6649295687675476,0.2072645425796508,0.9553295373916626,284.8985595703125,284.95001220703125,298.8759460449219,295.0302734375,297.702880859375,297.2220764160156,284.900146484375,1.0,0.6054946780204773,0.3916283845901489,0.3916283845901489,1.0,1.0,-3.116178512573242,0.9020776748657228,2.2141008377075195,0.1959947198629379,0.8356907367706299,0.8356907367706299,0.0,188.45086669921875,190.0,59793.4296875,0.0,2725.59423828125,1.0,279.0612487792969,283.1571655273437,298.04949951171875,301.9842529296875,293.1499938964844,293.1499938964844,279.04998779296875,39674.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644366264343262,1.0,0.0,0.0,3.4882168769836426,3.4882400035858154,8.118956884572981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.7939453125,0.0,1386.7921142578125,1895.4371337890625,0.0,3070.62060546875,0.8727571964263916,1.0,0.0,3.0,1.0,0.0
17775600,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7438997030258179,0.2920042872428894,0.2672213912010193,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8806734085083008,0.4929294884204864,0.4704385101795196,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.855644702911377,0.5060904026031494,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8326413035392761,0.4139852225780487,0.3961111903190613,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6645340323448181,0.2071256190538406,0.9547346830368042,284.901611328125,284.95001220703125,298.8699645996094,295.0275573730469,297.7001037597656,297.2206420898437,284.9022216796875,1.0,0.6055444478988647,0.3916197419166565,0.3916197419166565,1.0,1.0,-3.1154654026031494,0.9018077850341796,2.2136576175689697,0.1958850175142288,0.8350751399993896,0.8350751399993896,0.0,188.6959228515625,193.0,59764.609375,0.0,2725.48095703125,1.0,279.0585327148437,283.1591491699219,298.043212890625,301.970947265625,293.1499938964844,293.1499938964844,279.3500061035156,39361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643614649772644,1.0,0.0,0.0,3.4831228256225586,3.4831457138061523,8.095261136986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.8681640625,0.0,1379.315673828125,1895.4371337890625,0.0,3069.915283203125,0.871246874332428,1.0,0.0,3.0,1.0,0.0
17775660,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398363947868347,0.290376752614975,0.265737771987915,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8756513595581055,0.4905162453651428,0.4681237936019897,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8573868274688721,0.5121540427207947,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8285832405090332,0.4124242067337036,0.3946069478988647,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6602962613105774,0.2056763470172882,0.9484121799468994,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6719055175781,297.2117614746094,284.9870910644531,1.0,0.6062809824943542,0.3915389478206634,0.3915389478206634,1.0,1.0,-3.1087756156921387,0.8992751836776733,2.209500312805176,0.1948462277650833,0.9111043214797974,0.9111043214797974,0.0,191.44973754882807,196.0,58927.375,0.0,2726.830078125,1.0,279.3410949707031,283.26763916015625,297.970947265625,301.7723999023437,293.1499938964844,293.1499938964844,279.04998779296875,33911.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562604784965515,1.0,0.0,0.0,3.587433338165283,3.587456226348877,8.587385309510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.087890625,0.0,1449.310546875,1895.4371337890625,0.0,2993.938720703125,0.889678955078125,1.0,0.0,3.0,1.0,0.0
17775720,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398363947868347,0.290376752614975,0.265737771987915,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8756513595581055,0.4905162453651428,0.4681237936019897,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8573868274688721,0.5121540427207947,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8285832405090332,0.4124242067337036,0.3946069478988647,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6602962613105774,0.2056763470172882,0.9484121799468994,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6719055175781,297.2117614746094,284.9870910644531,1.0,0.6062809824943542,0.3915389478206634,0.3915389478206634,1.0,1.0,-3.1087756156921387,0.8992751836776733,2.209500312805176,0.1948462277650833,0.9111043214797974,0.9111043214797974,0.0,191.44973754882807,196.0,58927.375,0.0,2726.830078125,1.0,279.3410949707031,283.26763916015625,297.970947265625,301.7723999023437,293.1499938964844,293.1499938964844,279.04998779296875,33911.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562604784965515,1.0,0.0,0.0,3.587433338165283,3.587456226348877,8.587385309510864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.087890625,0.0,1449.310546875,1895.4371337890625,0.0,2993.938720703125,0.889678955078125,1.0,0.0,3.0,1.0,0.0
17775780,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7352455854415894,0.2879981994628906,0.2638984024524688,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8700820803642273,0.4872670471668243,0.4654076099395752,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8574743866920471,0.5189096927642822,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8240339756011963,0.410159558057785,0.3927907347679138,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6556833982467651,0.2038357853889465,0.9413426518440248,284.9049377441406,284.95001220703125,298.72149658203125,294.9590759277344,297.6345520019531,297.18994140625,284.9051818847656,1.0,0.6070201396942139,0.3914581537246704,0.3914581537246704,1.0,1.0,-3.1007418632507324,0.896274983882904,2.2044670581817627,0.1937331408262252,0.826700747013092,0.826700747013092,0.0,194.5422515869141,199.0,59063.6328125,0.0,2727.2880859375,1.0,279.0589904785156,283.1734619140625,297.9746398925781,301.8573303222656,293.1499938964844,293.1499938964844,279.3500061035156,39253.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632142543792725,1.0,0.0,0.0,3.4311869144439697,3.4312095642089844,7.8556490734627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.119140625,0.0,1325.9666748046875,1895.4371337890625,0.0,3059.154052734375,0.8597180843353271,1.0,0.0,3.0,1.0,0.0
17775840,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7352455854415894,0.2879981994628906,0.2638984024524688,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8700820803642273,0.4872670471668243,0.4654076099395752,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8574743866920471,0.5189096927642822,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8240339756011963,0.410159558057785,0.3927907347679138,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6556833982467651,0.2038357853889465,0.9413426518440248,284.9049377441406,284.95001220703125,298.72149658203125,294.9590759277344,297.6345520019531,297.18994140625,284.9051818847656,1.0,0.6070201396942139,0.3914581537246704,0.3914581537246704,1.0,1.0,-3.1007418632507324,0.896274983882904,2.2044670581817627,0.1937331408262252,0.826700747013092,0.826700747013092,0.0,194.5422515869141,199.0,59063.6328125,0.0,2727.2880859375,1.0,279.0589904785156,283.1734619140625,297.9746398925781,301.8573303222656,293.1499938964844,293.1499938964844,279.3500061035156,39253.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632142543792725,1.0,0.0,0.0,3.4311869144439697,3.4312095642089844,7.8556490734627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.119140625,0.0,1325.9666748046875,1895.4371337890625,0.0,3059.154052734375,0.8597180843353271,1.0,0.0,3.0,1.0,0.0
17775900,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7330359816551208,0.2871077358722687,0.2630103528499603,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.867388129234314,0.485959529876709,0.4640685617923736,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9990000128746032,0.8578729629516602,0.5222287178039551,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8218061327934265,0.4092883467674255,0.3918843567371368,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.653412401676178,0.2030231952667236,0.9376567006111144,285.0082702636719,284.95001220703125,298.68463134765625,294.94195556640625,297.6195678710937,297.1840515136719,285.009033203125,1.0,0.6073634624481201,0.3914177715778351,0.3914177715778351,1.0,1.0,-3.096531391143799,0.8947110772132874,2.201820135116577,0.1931010633707046,0.8976033329963684,0.8976033329963684,0.0,196.0647430419922,199.0,58239.375,0.0,2727.005859375,1.0,279.2961120605469,283.29345703125,297.9076232910156,301.626953125,293.1499938964844,293.1499938964844,279.3500061035156,34330.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570482134819031,1.0,0.0,0.0,3.478132724761963,3.47815465927124,8.072082096077793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.4609375,0.0,1338.3309326171875,1895.4371337890625,0.0,3001.32421875,0.8675605654716492,1.0,0.0,3.0,1.0,0.0
17775960,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7311819791793823,0.2862659394741058,0.2623305916786194,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8650820851325989,0.4847173988819122,0.4629771411418915,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8582854270935059,0.5251757502555847,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8199108242988586,0.408490389585495,0.3911983370780945,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6514517664909363,0.2022629976272583,0.934514582157135,284.9857788085937,284.95001220703125,298.6479187011719,294.9248352050781,297.6054077148437,297.1793212890625,284.9840393066406,1.0,0.6077562570571899,0.3913972675800323,0.3913972675800323,1.0,1.0,-3.093341827392578,0.8935492038726807,2.199792623519897,0.192662164568901,0.8986499905586243,0.8986499905586243,0.0,197.44903564453125,202.0,58247.8359375,0.0,2728.008056640625,1.0,279.34130859375,283.2762145996094,297.9013061523437,301.6592712402344,293.1499938964844,293.1499938964844,279.04998779296875,33807.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550103306770325,1.0,0.0,0.0,3.5391573905944824,3.539180040359497,8.357820888704737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.0556640625,0.0,1397.4046630859375,1895.4371337890625,0.0,2982.21923828125,0.8785533308982849,1.0,0.0,3.0,1.0,0.0
17776020,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266513705253601,0.283819317817688,0.2604288160800934,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.859664797782898,0.4813694953918457,0.4601652920246124,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8573949337005615,0.5319860577583313,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153244853019714,0.4061336815357208,0.3892985582351684,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6469486951828003,0.200321152806282,0.9269827008247375,284.9070129394531,284.95001220703125,298.5747985839844,294.890625,297.5677185058594,297.15655517578125,284.90704345703125,1.0,0.6084514260292053,0.3913562297821045,0.3913562297821045,1.0,1.0,-3.0845277309417725,0.8903858661651611,2.194141864776612,0.1915587782859802,0.8177894353866577,0.8177894353866577,0.0,200.62619018554688,205.0,58334.60546875,0.0,2727.338134765625,1.0,279.0594482421875,283.18731689453125,297.90576171875,301.7418212890625,293.1499938964844,293.1499938964844,279.3500061035156,39203.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619050979614258,1.0,0.0,0.0,3.37800407409668,3.378026008605957,7.614013384227292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.419921875,0.0,1273.2767333984375,1895.4371337890625,0.0,3046.87353515625,0.8479925990104675,1.0,0.0,3.0,1.0,0.0
17776080,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266513705253601,0.283819317817688,0.2604288160800934,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.859664797782898,0.4813694953918457,0.4601652920246124,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8573949337005615,0.5319860577583313,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153244853019714,0.4061336815357208,0.3892985582351684,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6469486951828003,0.200321152806282,0.9269827008247375,284.9070129394531,284.95001220703125,298.5747985839844,294.890625,297.5677185058594,297.15655517578125,284.90704345703125,1.0,0.6084514260292053,0.3913562297821045,0.3913562297821045,1.0,1.0,-3.0845277309417725,0.8903858661651611,2.194141864776612,0.1915587782859802,0.8177894353866577,0.8177894353866577,0.0,200.62619018554688,205.0,58334.60546875,0.0,2727.338134765625,1.0,279.0594482421875,283.18731689453125,297.90576171875,301.7418212890625,293.1499938964844,293.1499938964844,279.3500061035156,39203.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619050979614258,1.0,0.0,0.0,3.37800407409668,3.378026008605957,7.614013384227292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.419921875,0.0,1273.2767333984375,1895.4371337890625,0.0,3046.87353515625,0.8479925990104675,1.0,0.0,3.0,1.0,0.0
17776140,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.722594678401947,0.2819907665252685,0.2587924599647522,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548198342323303,0.47868812084198,0.4576328098773956,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8571062088012695,0.5382683277130127,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8110948801040649,0.4043185114860534,0.3875941932201385,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428316831588745,0.1986376494169235,0.9197142720222472,284.982666015625,284.95001220703125,298.5022888183594,294.8564758300781,297.5373840332031,297.1437683105469,284.9817810058594,1.0,0.6091187596321106,0.391315221786499,0.391315221786499,1.0,1.0,-3.076278686523437,0.8874223232269287,2.188856363296509,0.1904432326555252,0.8855079412460327,0.8855079412460327,0.0,203.58932495117188,208.0,57517.42578125,0.0,2726.650146484375,1.0,279.3401794433594,283.2864074707031,297.83306884765625,301.5448303222656,293.1499938964844,293.1499938964844,279.6499938964844,33986.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536276817321777,1.0,0.0,0.0,3.483808755874634,3.4838309288024902,8.098450621218944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.53515625,0.0,1341.636474609375,1895.4371337890625,0.0,2969.259521484375,0.8664848208427429,1.0,0.0,3.0,1.0,0.0
17776200,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.722594678401947,0.2819907665252685,0.2587924599647522,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548198342323303,0.47868812084198,0.4576328098773956,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8571062088012695,0.5382683277130127,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8110948801040649,0.4043185114860534,0.3875941932201385,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428316831588745,0.1986376494169235,0.9197142720222472,284.982666015625,284.95001220703125,298.5022888183594,294.8564758300781,297.5373840332031,297.1437683105469,284.9817810058594,1.0,0.6091187596321106,0.391315221786499,0.391315221786499,1.0,1.0,-3.076278686523437,0.8874223232269287,2.188856363296509,0.1904432326555252,0.8855079412460327,0.8855079412460327,0.0,203.58932495117188,208.0,57517.42578125,0.0,2726.650146484375,1.0,279.3401794433594,283.2864074707031,297.83306884765625,301.5448303222656,293.1499938964844,293.1499938964844,279.6499938964844,33986.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536276817321777,1.0,0.0,0.0,3.483808755874634,3.4838309288024902,8.098450621218944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.53515625,0.0,1341.636474609375,1895.4371337890625,0.0,2969.259521484375,0.8664848208427429,1.0,0.0,3.0,1.0,0.0
17776260,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7188679575920105,0.280263215303421,0.2573594152927398,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8504359126091003,0.476142019033432,0.4553582072257995,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.8567332625389099,0.5441581606864929,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8071618676185608,0.4026428461074829,0.3861306309700012,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6391278505325317,0.1970652192831039,0.9131909608840942,285.0302429199219,284.95001220703125,298.43035888671875,294.82244873046875,297.50860595703125,297.1328125,285.0268859863281,1.0,0.6098763346672058,0.3913189172744751,0.3913189172744751,1.0,1.0,-3.069299697875977,0.8850119113922119,2.1842877864837646,0.1896261423826217,0.9757252931594848,0.9757252931594848,0.0,206.4351501464844,196.0,56982.0703125,0.0,2727.83154296875,1.0,279.64093017578125,283.3565368652344,297.8075866699219,301.4701843261719,293.1499938964844,293.1499938964844,279.3500061035156,31427.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481037616729736,1.0,0.0,0.0,3.66974687576294,3.6697702407836914,8.985981025944056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.7421875,0.0,1520.84912109375,1895.4371337890625,0.0,2917.51318359375,0.906283974647522,1.0,0.0,3.0,1.0,0.0
17776320,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7188679575920105,0.280263215303421,0.2573594152927398,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8504359126091003,0.476142019033432,0.4553582072257995,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.8567332625389099,0.5441581606864929,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8071618676185608,0.4026428461074829,0.3861306309700012,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6391278505325317,0.1970652192831039,0.9131909608840942,285.0302429199219,284.95001220703125,298.43035888671875,294.82244873046875,297.50860595703125,297.1328125,285.0268859863281,1.0,0.6098763346672058,0.3913189172744751,0.3913189172744751,1.0,1.0,-3.069299697875977,0.8850119113922119,2.1842877864837646,0.1896261423826217,0.9757252931594848,0.9757252931594848,0.0,206.4351501464844,196.0,56982.0703125,0.0,2727.83154296875,1.0,279.64093017578125,283.3565368652344,297.8075866699219,301.4701843261719,293.1499938964844,293.1499938964844,279.3500061035156,31427.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481037616729736,1.0,0.0,0.0,3.66974687576294,3.6697702407836914,8.985981025944056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.7421875,0.0,1520.84912109375,1895.4371337890625,0.0,2917.51318359375,0.906283974647522,1.0,0.0,3.0,1.0,0.0
17776380,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7175911664962769,0.2774315476417541,0.2550375759601593,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8493938446044922,0.4723243415355682,0.4520487785339355,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8548241257667542,0.5422639846801758,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8064228892326355,0.3998408317565918,0.3837447464466095,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6377754807472229,0.1948659121990203,0.9039764404296876,284.87713623046875,284.95001220703125,298.3591003417969,294.7886047363281,297.4703063964844,297.10870361328125,284.8788757324219,1.0,0.605542004108429,0.3913225829601288,0.3913225829601288,1.0,1.0,-3.046332836151123,0.8770500421524048,2.169282913208008,0.1871349811553955,0.8465332388877869,0.8465332388877869,0.0,204.5238342285156,184.0,57187.265625,0.0,2672.97705078125,1.0,279.357421875,283.2021484375,297.8192138671875,301.5877380371094,293.1499938964844,293.1499938964844,279.6499938964844,39284.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586176633834839,1.0,0.0,0.0,3.552528381347656,3.552551984786988,8.421091592936136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3359375,0.0,1451.326416015625,1895.4371337890625,0.0,3016.041259765625,0.8860414624214172,1.0,0.0,3.0,1.0,0.0
17776440,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7175911664962769,0.2774315476417541,0.2550375759601593,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8493938446044922,0.4723243415355682,0.4520487785339355,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8548241257667542,0.5422639846801758,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8064228892326355,0.3998408317565918,0.3837447464466095,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6377754807472229,0.1948659121990203,0.9039764404296876,284.87713623046875,284.95001220703125,298.3591003417969,294.7886047363281,297.4703063964844,297.10870361328125,284.8788757324219,1.0,0.605542004108429,0.3913225829601288,0.3913225829601288,1.0,1.0,-3.046332836151123,0.8770500421524048,2.169282913208008,0.1871349811553955,0.8465332388877869,0.8465332388877869,0.0,204.5238342285156,184.0,57187.265625,0.0,2672.97705078125,1.0,279.357421875,283.2021484375,297.8192138671875,301.5877380371094,293.1499938964844,293.1499938964844,279.6499938964844,39284.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586176633834839,1.0,0.0,0.0,3.552528381347656,3.552551984786988,8.421091592936136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3359375,0.0,1451.326416015625,1895.4371337890625,0.0,3016.041259765625,0.8860414624214172,1.0,0.0,3.0,1.0,0.0
17776500,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7179403901100159,0.2763535976409912,0.253801017999649,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8500646948814392,0.4707556664943695,0.4502760767936706,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8551480174064636,0.5388144254684448,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072146773338318,0.3987043797969818,0.3824129998683929,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6378904581069946,0.1938747316598892,0.8987355828285217,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4577941894531,297.1058654785156,284.9908752441406,1.0,0.6021427512168884,0.3913244307041168,0.3913244307041168,1.0,1.0,-3.030668020248413,0.8716253638267517,2.1590425968170166,0.1852336525917053,0.9161237478256226,0.9161237478256226,0.0,202.07339477539065,184.0,56125.1640625,0.0,2630.052978515625,1.0,279.59912109375,283.33355712890625,297.74188232421875,301.3363647460937,293.1499938964844,293.1499938964844,279.6499938964844,34776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523626327514648,1.0,0.0,0.0,3.586401462554932,3.5864245891571045,8.58244561641186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.4619140625,0.0,1454.5594482421875,1895.4371337890625,0.0,2957.404541015625,0.8918891549110413,1.0,0.0,3.0,1.0,0.0
17776560,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7192701697349548,0.2754152417182922,0.2528387308120727,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518161773681641,0.4693442285060882,0.4488196074962616,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8561787009239197,0.5336580276489258,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090566992759705,0.3977108299732208,0.3813469707965851,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6387982368469238,0.1929877400398254,0.8941216468811035,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.4489440917969,297.1080627441406,284.9672546386719,1.0,0.5982086658477783,0.3914475739002228,0.3914475739002228,1.0,1.0,-3.014734983444214,0.8664035797119141,2.1483314037323,0.1836010664701461,0.913146197795868,0.913146197795868,0.0,198.7333221435547,187.0,55912.39453125,0.0,2582.430908203125,1.0,279.6422119140625,283.3202819824219,297.7292175292969,301.34832763671875,293.1499938964844,293.1499938964844,279.3500061035156,34379.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497382998466492,1.0,0.0,0.0,3.6347289085388175,3.634752511978149,8.81530468177516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1181640625,0.0,1504.169921875,1895.4371337890625,0.0,2932.81982421875,0.900353193283081,1.0,0.0,3.0,1.0,0.0
