time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7186923027038574,0.2728913128376007,0.2506408989429474,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8515217304229736,0.465790331363678,0.4455695152282715,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.8571398854255676,0.5303604006767273,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8090248703956604,0.3950774073600769,0.3789454996585846,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6379488110542297,0.1909271627664566,0.8848890066146851,284.8910217285156,284.95001220703125,298.2188720703125,294.7215270996094,297.4251708984375,297.1033935546875,284.89178466796875,1.0,0.5939568281173706,0.3916938602924347,0.3916938602924347,1.0,1.0,-2.990225315093994,0.858548104763031,2.1316771507263184,0.181111454963684,0.8190959692001343,0.8190959692001343,0.0,196.04383850097656,190.0,55697.1328125,0.0,2522.543212890625,1.0,279.3588256835937,283.2384338378906,297.7295227050781,301.4007873535156,293.1499938964844,293.1499938964844,279.6499938964844,40318.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855241596698761,1.0,0.0,0.0,3.4306282997131348,3.4306509494781494,7.853090551179776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7724609375,0.0,1332.8961181640625,1895.4371337890625,0.0,2984.38671875,0.8606007695198059,1.0,0.0,3.0,1.0,0.0
17776680,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7186923027038574,0.2728913128376007,0.2506408989429474,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8515217304229736,0.465790331363678,0.4455695152282715,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.8571398854255676,0.5303604006767273,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8090248703956604,0.3950774073600769,0.3789454996585846,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6379488110542297,0.1909271627664566,0.8848890066146851,284.8910217285156,284.95001220703125,298.2188720703125,294.7215270996094,297.4251708984375,297.1033935546875,284.89178466796875,1.0,0.5939568281173706,0.3916938602924347,0.3916938602924347,1.0,1.0,-2.990225315093994,0.858548104763031,2.1316771507263184,0.181111454963684,0.8190959692001343,0.8190959692001343,0.0,196.04383850097656,190.0,55697.1328125,0.0,2522.543212890625,1.0,279.3588256835937,283.2384338378906,297.7295227050781,301.4007873535156,293.1499938964844,293.1499938964844,279.6499938964844,40318.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855241596698761,1.0,0.0,0.0,3.4306282997131348,3.4306509494781494,7.853090551179776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7724609375,0.0,1332.8961181640625,1895.4371337890625,0.0,2984.38671875,0.8606007695198059,1.0,0.0,3.0,1.0,0.0
17776740,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171472311019897,0.2710907161235809,0.2488812506198883,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499024510383606,0.4630426168441772,0.4428117871284485,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8585155606269836,0.530196487903595,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8076860904693604,0.3931268453598022,0.3769511878490448,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361623406410217,0.1892287731170654,0.8768243789672852,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.40679931640625,297.10565185546875,284.9792175292969,1.0,0.5914329886436462,0.3919401168823242,0.3919401168823242,1.0,1.0,-2.972498893737793,0.8530325889587402,2.1194663047790527,0.1794928908348083,0.8903732299804688,0.8903732299804688,0.0,195.26321411132807,193.0,54694.13671875,0.0,2485.659912109375,1.0,279.6405639648437,283.35107421875,297.6548767089844,301.18829345703125,293.1499938964844,293.1499938964844,279.95001220703125,34326.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447006940841675,1.0,0.0,0.0,3.522999286651612,3.523021697998047,8.281679129140684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3603515625,0.0,1384.3262939453125,1895.4371337890625,0.0,2885.6640625,0.8755739331245422,1.0,0.0,3.0,1.0,0.0
17776800,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171472311019897,0.2710907161235809,0.2488812506198883,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499024510383606,0.4630426168441772,0.4428117871284485,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8585155606269836,0.530196487903595,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8076860904693604,0.3931268453598022,0.3769511878490448,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361623406410217,0.1892287731170654,0.8768243789672852,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.40679931640625,297.10565185546875,284.9792175292969,1.0,0.5914329886436462,0.3919401168823242,0.3919401168823242,1.0,1.0,-2.972498893737793,0.8530325889587402,2.1194663047790527,0.1794928908348083,0.8903732299804688,0.8903732299804688,0.0,195.26321411132807,193.0,54694.13671875,0.0,2485.659912109375,1.0,279.6405639648437,283.35107421875,297.6548767089844,301.18829345703125,293.1499938964844,293.1499938964844,279.95001220703125,34326.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447006940841675,1.0,0.0,0.0,3.522999286651612,3.523021697998047,8.281679129140684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3603515625,0.0,1384.3262939453125,1895.4371337890625,0.0,2885.6640625,0.8755739331245422,1.0,0.0,3.0,1.0,0.0
17776860,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7150086164474487,0.2694081366062164,0.2474043816328048,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8475309610366821,0.4604652822017669,0.4404155910015106,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.8593446612358093,0.5319355726242065,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8055983781814575,0.3913573324680328,0.375305712223053,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6339276432991028,0.1876724660396576,0.8699369430541992,285.0381164550781,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058654785156,285.0346984863281,1.0,0.5901678204536438,0.3923868536949157,0.3923868536949157,1.0,1.0,-2.9596734046936035,0.8497150540351868,2.1099581718444824,0.1790275275707245,0.9894967079162598,0.9894967079162598,0.0,195.66973876953125,196.0,54041.6015625,0.0,2464.101806640625,1.0,279.9412841796875,283.4310302734375,297.6322631835937,301.1083679199219,293.1499938964844,293.1499938964844,279.6499938964844,31452.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375048041343689,1.0,0.0,0.0,3.7058260440826416,3.705849885940552,9.163541676571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.87890625,0.0,1561.6214599609375,1895.4371337890625,0.0,2818.41162109375,0.9144916534423828,1.0,0.0,3.0,1.0,0.0
17776920,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7150086164474487,0.2694081366062164,0.2474043816328048,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8475309610366821,0.4604652822017669,0.4404155910015106,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.8593446612358093,0.5319355726242065,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8055983781814575,0.3913573324680328,0.375305712223053,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6339276432991028,0.1876724660396576,0.8699369430541992,285.0381164550781,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058654785156,285.0346984863281,1.0,0.5901678204536438,0.3923868536949157,0.3923868536949157,1.0,1.0,-2.9596734046936035,0.8497150540351868,2.1099581718444824,0.1790275275707245,0.9894967079162598,0.9894967079162598,0.0,195.66973876953125,196.0,54041.6015625,0.0,2464.101806640625,1.0,279.9412841796875,283.4310302734375,297.6322631835937,301.1083679199219,293.1499938964844,293.1499938964844,279.6499938964844,31452.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375048041343689,1.0,0.0,0.0,3.7058260440826416,3.705849885940552,9.163541676571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.87890625,0.0,1561.6214599609375,1895.4371337890625,0.0,2818.41162109375,0.9144916534423828,1.0,0.0,3.0,1.0,0.0
17776980,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7109606862068176,0.2666015923023224,0.245249405503273,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8433249592781067,0.4566052854061126,0.4372159838676452,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.85710209608078,0.5363785028457642,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.801598846912384,0.3884614408016205,0.3729761838912964,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6303471922874451,0.1854998022317886,0.8614981770515442,284.8759155273437,284.95001220703125,298.01202392578125,294.619873046875,297.3519287109375,297.084228515625,284.87823486328125,1.0,0.5895200371742249,0.3928335607051849,0.3928335607051849,1.0,1.0,-2.945638418197632,0.8459751009941101,2.099663257598877,0.1784995198249817,0.8573870062828064,0.8573870062828064,0.0,197.45724487304688,199.0,54473.84765625,0.0,2447.421875,1.0,279.6568603515625,283.2662658691406,297.6527709960937,301.2431945800781,293.1499938964844,293.1499938964844,279.95001220703125,39127.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485528230667114,1.0,0.0,0.0,3.603851079940796,3.603875160217285,8.666165740578435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.576171875,0.0,1505.5311279296875,1895.4371337890625,0.0,2921.718017578125,0.8970538973808289,1.0,0.0,3.0,1.0,0.0
17777040,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7109606862068176,0.2666015923023224,0.245249405503273,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8433249592781067,0.4566052854061126,0.4372159838676452,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.85710209608078,0.5363785028457642,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.801598846912384,0.3884614408016205,0.3729761838912964,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6303471922874451,0.1854998022317886,0.8614981770515442,284.8759155273437,284.95001220703125,298.01202392578125,294.619873046875,297.3519287109375,297.084228515625,284.87823486328125,1.0,0.5895200371742249,0.3928335607051849,0.3928335607051849,1.0,1.0,-2.945638418197632,0.8459751009941101,2.099663257598877,0.1784995198249817,0.8573870062828064,0.8573870062828064,0.0,197.45724487304688,199.0,54473.84765625,0.0,2447.421875,1.0,279.6568603515625,283.2662658691406,297.6527709960937,301.2431945800781,293.1499938964844,293.1499938964844,279.95001220703125,39127.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485528230667114,1.0,0.0,0.0,3.603851079940796,3.603875160217285,8.666165740578435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.576171875,0.0,1505.5311279296875,1895.4371337890625,0.0,2921.718017578125,0.8970538973808289,1.0,0.0,3.0,1.0,0.0
17777100,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086030840873718,0.2654895484447479,0.2441092729568481,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8409571051597595,0.4549733698368072,0.4355142712593078,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8562015295028687,0.5390597581863403,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7992904782295227,0.3872487246990204,0.3717003762722015,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6282888650894165,0.1844816654920578,0.8567959070205688,284.9991455078125,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.0768737792969,285.0016784667969,1.0,0.5892981290817261,0.3930569291114807,0.3930569291114807,1.0,1.0,-2.93825626373291,0.8439773917198181,2.0942790508270264,0.1781184077262878,0.9352350234985352,0.9352350234985352,0.0,198.5844573974609,199.0,53522.80859375,0.0,2439.63623046875,1.0,279.9003601074219,283.4065856933594,297.5735778808594,300.99884033203125,293.1499938964844,293.1499938964844,279.95001220703125,34538.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424014449119568,1.0,0.0,0.0,3.640935659408569,3.640959262847901,8.845437378113274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.94921875,0.0,1512.1976318359375,1895.4371337890625,0.0,2864.15966796875,0.9039630889892578,1.0,0.0,3.0,1.0,0.0
17777160,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.706660807132721,0.2645251452922821,0.2432678043842315,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8389760255813599,0.4535107910633087,0.4341589510440826,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8554116487503052,0.5414207577705383,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7973741888999939,0.3861948251724243,0.3707253932952881,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265057921409607,0.1835533529520034,0.8527668118476868,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.3230895996094,297.07177734375,284.98516845703125,1.0,0.5892087817192078,0.393202006816864,0.393202006816864,1.0,1.0,-2.932436943054199,0.8423328399658203,2.090104103088379,0.1777548044919967,0.9426531791687012,0.9426531791687012,0.0,199.610092163086,187.0,53480.24609375,0.0,2434.202880859375,1.0,279.94268798828125,283.3967590332031,297.5611572265625,301.0198974609375,293.1499938964844,293.1499938964844,279.6499938964844,33760.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401395082473755,1.0,0.0,0.0,3.7024245262146,3.702448606491089,9.146727393272158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.25,0.0,1575.2833251953125,1895.4371337890625,0.0,2843.018798828125,0.9152436256408693,1.0,0.0,3.0,1.0,0.0
17777220,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7056714296340942,0.2617762982845306,0.2409332543611526,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8383612036705017,0.4496532380580902,0.4307028651237488,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.8527721762657166,0.5383654832839966,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7969945073127747,0.3832758367061615,0.3681221008300781,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6253014206886292,0.1812655925750732,0.8427648544311523,284.87890625,284.95001220703125,297.8725891113281,294.54693603515625,297.2891845703125,297.0527648925781,284.8811340332031,1.0,0.5841490030288696,0.393492192029953,0.393492192029953,1.0,1.0,-2.906674861907959,0.8340504765510559,2.072624444961548,0.1754861325025558,0.8303176760673523,0.8303176760673523,0.0,197.02066040039065,175.0,53380.65625,0.0,2374.95166015625,1.0,279.6575622558594,283.28839111328125,297.5643310546875,301.0915832519531,293.1499938964844,293.1499938964844,279.95001220703125,40720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477727770805359,1.0,0.0,0.0,3.510965347290039,3.51098895072937,8.225198939726397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.7275390625,0.0,1417.892578125,1895.4371337890625,0.0,2914.41455078125,0.8784351944923401,1.0,0.0,3.0,1.0,0.0
17777280,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7056714296340942,0.2617762982845306,0.2409332543611526,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8383612036705017,0.4496532380580902,0.4307028651237488,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.8527721762657166,0.5383654832839966,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7969945073127747,0.3832758367061615,0.3681221008300781,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6253014206886292,0.1812655925750732,0.8427648544311523,284.87890625,284.95001220703125,297.8725891113281,294.54693603515625,297.2891845703125,297.0527648925781,284.8811340332031,1.0,0.5841490030288696,0.393492192029953,0.393492192029953,1.0,1.0,-2.906674861907959,0.8340504765510559,2.072624444961548,0.1754861325025558,0.8303176760673523,0.8303176760673523,0.0,197.02066040039065,175.0,53380.65625,0.0,2374.95166015625,1.0,279.6575622558594,283.28839111328125,297.5643310546875,301.0915832519531,293.1499938964844,293.1499938964844,279.95001220703125,40720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477727770805359,1.0,0.0,0.0,3.510965347290039,3.51098895072937,8.225198939726397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.7275390625,0.0,1417.892578125,1895.4371337890625,0.0,2914.41455078125,0.8784351944923401,1.0,0.0,3.0,1.0,0.0
17777340,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078553438186646,0.259786456823349,0.2387794703245163,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410452604293823,0.4466084241867065,0.4274329841136932,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8533689379692078,0.5288814306259155,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.800004243850708,0.3810341656208038,0.3656325340270996,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264142990112305,0.1793286502361297,0.832628071308136,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2702331542969,297.0548400878906,284.9723205566406,1.0,0.5763089060783386,0.393782377243042,0.393782377243042,1.0,1.0,-2.8735828399658203,0.8231918811798096,2.0503909587860107,0.1720306575298309,0.901247501373291,0.901247501373291,0.0,190.8074645996093,178.0,52097.98046875,0.0,2286.02685546875,1.0,279.94122314453125,283.4080810546875,297.4741516113281,300.8519897460937,293.1499938964844,293.1499938964844,279.6499938964844,34635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836755633354187,1.0,0.0,0.0,3.5921881198883057,3.5922114849090576,8.610164741185145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8896484375,0.0,1459.7471923828125,1895.4371337890625,0.0,2811.41845703125,0.891184389591217,1.0,0.0,3.0,1.0,0.0
17777400,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7078553438186646,0.259786456823349,0.2387794703245163,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410452604293823,0.4466084241867065,0.4274329841136932,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8533689379692078,0.5288814306259155,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.800004243850708,0.3810341656208038,0.3656325340270996,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264142990112305,0.1793286502361297,0.832628071308136,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2702331542969,297.0548400878906,284.9723205566406,1.0,0.5763089060783386,0.393782377243042,0.393782377243042,1.0,1.0,-2.8735828399658203,0.8231918811798096,2.0503909587860107,0.1720306575298309,0.901247501373291,0.901247501373291,0.0,190.8074645996093,178.0,52097.98046875,0.0,2286.02685546875,1.0,279.94122314453125,283.4080810546875,297.4741516113281,300.8519897460937,293.1499938964844,293.1499938964844,279.6499938964844,34635.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836755633354187,1.0,0.0,0.0,3.5921881198883057,3.5922114849090576,8.610164741185145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.8896484375,0.0,1459.7471923828125,1895.4371337890625,0.0,2811.41845703125,0.891184389591217,1.0,0.0,3.0,1.0,0.0
17777460,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073395848274231,0.2572259902954101,0.2365466058254242,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.840883195400238,0.4429243505001068,0.424057275056839,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8533936142921448,0.5250250101089478,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000759482383728,0.3782224953174591,0.3630613684654236,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6255626678466797,0.1771831512451172,0.8229765295982361,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2480163574219,297.0519104003906,284.8959045410156,1.0,0.5716755986213684,0.3944102227687835,0.3944102227687835,1.0,1.0,-2.8475050926208496,0.8156005144119263,2.031904458999634,0.170113667845726,0.8101255893707275,0.8101255893707275,0.0,187.831298828125,181.0,51870.33203125,0.0,2226.539306640625,1.0,279.6592102050781,283.3272705078125,297.4771423339844,300.9056396484375,293.1499938964844,293.1499938964844,279.95001220703125,40511.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420665264129639,1.0,0.0,0.0,3.379480361938477,3.379502773284912,7.620670317010081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.24072265625,0.0,1283.767333984375,1895.4371337890625,0.0,2861.029052734375,0.8496711850166321,1.0,0.0,3.0,1.0,0.0
17777520,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073395848274231,0.2572259902954101,0.2365466058254242,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.840883195400238,0.4429243505001068,0.424057275056839,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8533936142921448,0.5250250101089478,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000759482383728,0.3782224953174591,0.3630613684654236,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6255626678466797,0.1771831512451172,0.8229765295982361,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2480163574219,297.0519104003906,284.8959045410156,1.0,0.5716755986213684,0.3944102227687835,0.3944102227687835,1.0,1.0,-2.8475050926208496,0.8156005144119263,2.031904458999634,0.170113667845726,0.8101255893707275,0.8101255893707275,0.0,187.831298828125,181.0,51870.33203125,0.0,2226.539306640625,1.0,279.6592102050781,283.3272705078125,297.4771423339844,300.9056396484375,293.1499938964844,293.1499938964844,279.95001220703125,40511.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420665264129639,1.0,0.0,0.0,3.379480361938477,3.379502773284912,7.620670317010081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.24072265625,0.0,1283.767333984375,1895.4371337890625,0.0,2861.029052734375,0.8496711850166321,1.0,0.0,3.0,1.0,0.0
17777580,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7055877447128296,0.2553104162216186,0.2346888035535812,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392528295516968,0.4399594962596893,0.4211031496524811,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8536505103111267,0.5245888233184814,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986152172088623,0.3760104477405548,0.3608319759368896,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236473321914673,0.1753444820642471,0.8143108487129211,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294311523437,297.0538330078125,284.98065185546875,1.0,0.5688551664352417,0.3950380682945251,0.3950380682945251,1.0,1.0,-2.8280956745147705,0.8103490471839905,2.0177464485168457,0.1690870374441146,0.8814335465431213,0.8814335465431213,0.0,186.88040161132807,184.0,50883.1796875,0.0,2188.962890625,1.0,279.9401550292969,283.4362487792969,297.3951721191406,300.689697265625,293.1499938964844,293.1499938964844,280.25,34212.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307265639305115,1.0,0.0,0.0,3.4787299633026123,3.4787518978118896,8.074854918049823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.546875,0.0,1338.0931396484375,1895.4371337890625,0.0,2755.21044921875,0.8655082583427429,1.0,0.0,3.0,1.0,0.0
17777640,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7055877447128296,0.2553104162216186,0.2346888035535812,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392528295516968,0.4399594962596893,0.4211031496524811,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8536505103111267,0.5245888233184814,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986152172088623,0.3760104477405548,0.3608319759368896,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236473321914673,0.1753444820642471,0.8143108487129211,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294311523437,297.0538330078125,284.98065185546875,1.0,0.5688551664352417,0.3950380682945251,0.3950380682945251,1.0,1.0,-2.8280956745147705,0.8103490471839905,2.0177464485168457,0.1690870374441146,0.8814335465431213,0.8814335465431213,0.0,186.88040161132807,184.0,50883.1796875,0.0,2188.962890625,1.0,279.9401550292969,283.4362487792969,297.3951721191406,300.689697265625,293.1499938964844,293.1499938964844,280.25,34212.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307265639305115,1.0,0.0,0.0,3.4787299633026123,3.4787518978118896,8.074854918049823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.546875,0.0,1338.0931396484375,1895.4371337890625,0.0,2755.21044921875,0.8655082583427429,1.0,0.0,3.0,1.0,0.0
17777700,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7043946385383606,0.2544095814228058,0.2338474094867706,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8380765914916992,0.4385528266429901,0.4197362661361694,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.8535265922546387,0.5252252817153931,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7975115776062012,0.374968409538269,0.3598164916038513,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6224501132965088,0.1744783967733383,0.8103547692298889,285.07147216796875,284.95001220703125,297.62847900390625,294.4127502441406,297.219482421875,297.05377197265625,285.07305908203125,1.0,0.567962646484375,0.3953520059585571,0.3953520059585571,1.0,1.0,-2.8202292919158936,0.808361291885376,2.0118680000305176,0.1688199788331985,0.9656330347061156,0.9656330347061156,0.0,186.91525268554688,184.0,50105.2421875,0.0,2175.875732421875,1.0,280.19512939453125,283.5461120605469,297.356201171875,300.5346069335937,293.1499938964844,293.1499938964844,280.25,31376.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240254521369934,1.0,0.0,0.0,3.567411661148072,3.567434072494507,8.491799690091284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.75390625,0.0,1409.3990478515625,1895.4371337890625,0.0,2692.90185546875,0.8847081661224365,1.0,0.0,3.0,1.0,0.0
17777760,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7031140327453613,0.253499686717987,0.2330911457538604,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8367827534675598,0.43714040517807,0.4184746444225311,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.8531376123428345,0.526233434677124,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7962825894355774,0.373921662569046,0.3588907420635223,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6211742162704468,0.1736239939928054,0.8066823482513428,285.0415344238281,284.95001220703125,297.5939025878906,294.39324951171875,297.20880126953125,297.0527038574219,285.0373229980469,1.0,0.5673437714576721,0.3956679105758667,0.3956679105758667,1.0,1.0,-2.813488006591797,0.8067700862884521,2.0067179203033447,0.1687046289443969,0.9824783205986024,0.9824783205986024,0.0,187.1847686767578,187.0,50214.6015625,0.0,2165.8564453125,1.0,280.2416076660156,283.51611328125,297.3663330078125,300.6025695800781,293.1499938964844,293.1499938964844,279.95001220703125,31139.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822664737701416,1.0,0.0,0.0,3.670942306518554,3.670965671539306,8.991836466520908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.48046875,0.0,1520.01611328125,1895.4371337890625,0.0,2680.274169921875,0.9062943458557128,1.0,0.0,3.0,1.0,0.0
17777820,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6986939907073975,0.2506109774112701,0.2308558076620102,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8325303792953491,0.4330818951129913,0.415081113576889,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.849377453327179,0.5305542349815369,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7920594215393066,0.3707278668880462,0.3562752306461334,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6172853708267212,0.1713296025991439,0.797630786895752,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316162109375,284.8778381347656,1.0,0.5665034055709839,0.3962997198104858,0.3962997198104858,1.0,1.0,-2.797898530960083,0.8028255105018616,1.9950729608535769,0.1682613939046859,0.8482139706611633,0.8482139706611633,0.0,188.850830078125,190.0,50616.25,0.0,2147.801025390625,1.0,279.95733642578125,283.3504638671875,297.3890686035156,300.736083984375,293.1499938964844,293.1499938964844,280.25,39274.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343924880027771,1.0,0.0,0.0,3.561685562133789,3.561709403991699,8.464561460641562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.9326171875,0.0,1461.0201416015625,1895.4371337890625,0.0,2789.3720703125,0.8879530429840088,1.0,0.0,3.0,1.0,0.0
17777880,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6986939907073975,0.2506109774112701,0.2308558076620102,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8325303792953491,0.4330818951129913,0.415081113576889,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.849377453327179,0.5305542349815369,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7920594215393066,0.3707278668880462,0.3562752306461334,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6172853708267212,0.1713296025991439,0.797630786895752,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316162109375,284.8778381347656,1.0,0.5665034055709839,0.3962997198104858,0.3962997198104858,1.0,1.0,-2.797898530960083,0.8028255105018616,1.9950729608535769,0.1682613939046859,0.8482139706611633,0.8482139706611633,0.0,188.850830078125,190.0,50616.25,0.0,2147.801025390625,1.0,279.95733642578125,283.3504638671875,297.3890686035156,300.736083984375,293.1499938964844,293.1499938964844,280.25,39274.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343924880027771,1.0,0.0,0.0,3.561685562133789,3.561709403991699,8.464561460641562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.9326171875,0.0,1461.0201416015625,1895.4371337890625,0.0,2789.3720703125,0.8879530429840088,1.0,0.0,3.0,1.0,0.0
17777940,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941258907318115,0.2484119832515716,0.2287721484899521,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.828062117099762,0.4297437965869903,0.411805510520935,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8459984064102173,0.5355595946311951,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875667214393616,0.3681301474571228,0.3537220358848572,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129319071769714,0.1692490577697754,0.788320779800415,284.9873046875,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189208984375,284.9857177734375,1.0,0.5660403370857239,0.3969315588474273,0.3969315588474273,1.0,1.0,-2.783211231231689,0.7991894483566284,1.984021663665772,0.1678090095520019,0.9339874982833862,0.9339874982833862,0.0,190.92483520507807,178.0,49653.203125,0.0,2133.322998046875,1.0,280.24169921875,283.4808654785156,297.29071044921875,300.5097351074219,293.1499938964844,293.1499938964844,279.95001220703125,33704.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254228830337524,1.0,0.0,0.0,3.664852142333984,3.664875745773315,8.962026072367735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.3173828125,0.0,1532.5076904296875,1895.4371337890625,0.0,2705.8798828125,0.906881868839264,1.0,0.0,3.0,1.0,0.0
17778000,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941258907318115,0.2484119832515716,0.2287721484899521,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.828062117099762,0.4297437965869903,0.411805510520935,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8459984064102173,0.5355595946311951,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7875667214393616,0.3681301474571228,0.3537220358848572,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129319071769714,0.1692490577697754,0.788320779800415,284.9873046875,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189208984375,284.9857177734375,1.0,0.5660403370857239,0.3969315588474273,0.3969315588474273,1.0,1.0,-2.783211231231689,0.7991894483566284,1.984021663665772,0.1678090095520019,0.9339874982833862,0.9339874982833862,0.0,190.92483520507807,178.0,49653.203125,0.0,2133.322998046875,1.0,280.24169921875,283.4808654785156,297.29071044921875,300.5097351074219,293.1499938964844,293.1499938964844,279.95001220703125,33704.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254228830337524,1.0,0.0,0.0,3.664852142333984,3.664875745773315,8.962026072367735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.3173828125,0.0,1532.5076904296875,1895.4371337890625,0.0,2705.8798828125,0.906881868839264,1.0,0.0,3.0,1.0,0.0
17778060,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.692907452583313,0.2455834597349167,0.2263538539409637,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272267580032349,0.4256783127784729,0.408139705657959,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8414814472198486,0.5325199961662292,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868810892105103,0.3649090826511383,0.350821703672409,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6112877726554871,0.1668601334095001,0.7778089046478271,284.877685546875,284.95001220703125,297.3896179199219,294.2762145996094,297.11474609375,297.00311279296875,284.8798217773437,1.0,0.5608149170875549,0.3974840939044952,0.3974840939044952,1.0,1.0,-2.756147861480713,0.7909363508224487,1.965211510658264,0.1657933741807937,0.8208537697792053,0.8208537697792053,0.0,188.3612823486328,166.0,49584.7421875,0.0,2076.89501953125,1.0,279.95831298828125,283.37255859375,297.2946472167969,300.5821838378906,293.1499938964844,293.1499938964844,280.25,40877.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334277868270874,1.0,0.0,0.0,3.4677603244781494,3.4677834510803223,8.024009048313019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.34814453125,0.0,1374.3828125,1895.4371337890625,0.0,2780.377685546875,0.86895751953125,1.0,0.0,3.0,1.0,0.0
17778120,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.692907452583313,0.2455834597349167,0.2263538539409637,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272267580032349,0.4256783127784729,0.408139705657959,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8414814472198486,0.5325199961662292,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868810892105103,0.3649090826511383,0.350821703672409,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6112877726554871,0.1668601334095001,0.7778089046478271,284.877685546875,284.95001220703125,297.3896179199219,294.2762145996094,297.11474609375,297.00311279296875,284.8798217773437,1.0,0.5608149170875549,0.3974840939044952,0.3974840939044952,1.0,1.0,-2.756147861480713,0.7909363508224487,1.965211510658264,0.1657933741807937,0.8208537697792053,0.8208537697792053,0.0,188.3612823486328,166.0,49584.7421875,0.0,2076.89501953125,1.0,279.95831298828125,283.37255859375,297.2946472167969,300.5821838378906,293.1499938964844,293.1499938964844,280.25,40877.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334277868270874,1.0,0.0,0.0,3.4677603244781494,3.4677834510803223,8.024009048313019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.34814453125,0.0,1374.3828125,1895.4371337890625,0.0,2780.377685546875,0.86895751953125,1.0,0.0,3.0,1.0,0.0
17778180,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6948575377464294,0.243482768535614,0.2241032719612121,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8296194672584534,0.422397255897522,0.4046492576599121,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.8402298092842102,0.5230788588523865,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7895574569702148,0.3623438477516174,0.3480316698551178,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.612162709236145,0.1647973358631134,0.7671545147895813,284.975341796875,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.97271728515625,1.0,0.5527660846710205,0.3980366289615631,0.3980366289615631,1.0,1.0,-2.721747875213623,0.7800523042678833,1.9416956901550293,0.1625576317310333,0.8937128186225891,0.8937128186225891,0.0,182.24191284179688,169.0,48338.64453125,0.0,1993.259765625,1.0,280.2415466308594,283.4926452636719,297.198486328125,300.3410339355469,293.1499938964844,293.1499938964844,280.54998779296875,34404.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215610980987549,1.0,0.0,0.0,3.5553243160247803,3.555347204208374,8.434352594122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.99169921875,0.0,1418.7359619140625,1895.4371337890625,0.0,2670.037841796875,0.8824774026870728,1.0,0.0,3.0,1.0,0.0
17778240,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6948575377464294,0.243482768535614,0.2241032719612121,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8296194672584534,0.422397255897522,0.4046492576599121,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.8402298092842102,0.5230788588523865,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7895574569702148,0.3623438477516174,0.3480316698551178,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.612162709236145,0.1647973358631134,0.7671545147895813,284.975341796875,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.97271728515625,1.0,0.5527660846710205,0.3980366289615631,0.3980366289615631,1.0,1.0,-2.721747875213623,0.7800523042678833,1.9416956901550293,0.1625576317310333,0.8937128186225891,0.8937128186225891,0.0,182.24191284179688,169.0,48338.64453125,0.0,1993.259765625,1.0,280.2415466308594,283.4926452636719,297.198486328125,300.3410339355469,293.1499938964844,293.1499938964844,280.54998779296875,34404.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215610980987549,1.0,0.0,0.0,3.5553243160247803,3.555347204208374,8.434352594122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.99169921875,0.0,1418.7359619140625,1895.4371337890625,0.0,2670.037841796875,0.8824774026870728,1.0,0.0,3.0,1.0,0.0
17778300,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6952253580093384,0.2425473779439926,0.2231517136096954,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8301160335540771,0.4208962023258209,0.403107613325119,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.8403944373130798,0.520083487033844,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7901651263237,0.3611788153648376,0.3468156158924103,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6120837330818176,0.1638605594635009,0.7624781727790833,285.0684509277344,284.95001220703125,297.29034423828125,294.2187194824219,297.0870666503906,297.00445556640625,285.0714416503906,1.0,0.5501245260238647,0.3983129262924194,0.3983129262924194,1.0,1.0,-2.7080602645874023,0.7758561968803406,1.932204008102417,0.1612542271614074,0.977661907672882,0.977661907672882,0.0,180.2165679931641,169.0,47376.265625,0.0,1962.3892822265625,1.0,280.4977111816406,283.6110534667969,297.1543884277344,300.1689147949219,293.1499938964844,293.1499938964844,280.54998779296875,31891.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138238787651062,1.0,0.0,0.0,3.628758192062378,3.628781318664551,8.786367402535689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.71484375,0.0,1479.099853515625,1895.4371337890625,0.0,2598.45068359375,0.8989923000335693,1.0,0.0,3.0,1.0,0.0
17778360,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6951516270637512,0.2416451871395111,0.2223315834999084,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8301050066947937,0.4194440245628357,0.4017286300659179,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.8404957056045532,0.5183265805244446,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7902417778968811,0.3600556850433349,0.3457416892051697,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6116316914558411,0.162966176867485,0.7582935094833374,285.0438232421875,284.95001220703125,297.2578125,294.1998291015625,297.079833984375,297.0074157714844,285.0395812988281,1.0,0.5480589866638184,0.3987986445426941,0.3987986445426941,1.0,1.0,-2.696983575820923,0.7730448842048645,1.9239387512207031,0.1608446538448333,0.9983525276184082,0.9983525276184082,0.0,178.9274444580078,172.0,47383.1484375,0.0,1939.206787109375,1.0,280.5420837402344,283.5843505859375,297.1632385253906,300.2268371582031,293.1499938964844,293.1499938964844,280.25,31447.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811347246170044,1.0,0.0,0.0,3.728402376174927,3.728426456451416,9.275532306673996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6943359375,0.0,1587.36279296875,1895.4371337890625,0.0,2575.60546875,0.9195442199707032,1.0,0.0,3.0,1.0,0.0
17778420,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6925104260444641,0.2387722581624984,0.220038965344429,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8277472257614136,0.415324866771698,0.3981979787349701,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8375164270401001,0.5184973478317261,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7879381775856018,0.3567403554916382,0.3429242670536041,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6088002920150757,0.1606447398662567,0.7486586570739746,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.86749267578125,1.0,0.5451108813285828,0.3997700810432434,0.3997700810432434,1.0,1.0,-2.675229072570801,0.7675937414169312,1.9076354503631592,0.1602033823728561,0.8536717295646667,0.8536717295646667,0.0,178.2472686767578,175.0,47746.640625,0.0,1902.588134765625,1.0,280.25665283203125,283.40826416015625,297.19354248046875,300.36004638671875,293.1499938964844,293.1499938964844,280.54998779296875,39673.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822300136089325,1.0,0.0,0.0,3.616296768188477,3.616321086883545,8.726124178792816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.19140625,0.0,1523.223388671875,1895.4371337890625,0.0,2676.8916015625,0.9000398516654968,1.0,0.0,3.0,1.0,0.0
