time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6925104260444641,0.2387722581624984,0.220038965344429,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8277472257614136,0.415324866771698,0.3981979787349701,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8375164270401001,0.5184973478317261,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7879381775856018,0.3567403554916382,0.3429242670536041,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6088002920150757,0.1606447398662567,0.7486586570739746,284.8645935058594,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.86749267578125,1.0,0.5451108813285828,0.3997700810432434,0.3997700810432434,1.0,1.0,-2.675229072570801,0.7675937414169312,1.9076354503631592,0.1602033823728561,0.8536717295646667,0.8536717295646667,0.0,178.2472686767578,175.0,47746.640625,0.0,1902.588134765625,1.0,280.25665283203125,283.40826416015625,297.19354248046875,300.36004638671875,293.1499938964844,293.1499938964844,280.54998779296875,39673.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822300136089325,1.0,0.0,0.0,3.616296768188477,3.616321086883545,8.726124178792816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.19140625,0.0,1523.223388671875,1895.4371337890625,0.0,2676.8916015625,0.9000398516654968,1.0,0.0,3.0,1.0,0.0
17778540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889844536781311,0.2365676462650299,0.2178851664066314,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8243836164474487,0.4119138419628143,0.3947826325893402,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8344889283180237,0.5208306908607483,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7845803499221802,0.3540350496768951,0.340199202299118,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6049906611442566,0.1585597842931747,0.7390182018280029,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5432831048965454,0.4007414877414703,0.4007414877414703,1.0,1.0,-2.656475305557251,0.7631869912147522,1.893288254737854,0.1598386317491531,0.9466836452484132,0.9466836452484132,0.0,178.77481079101562,178.0,46715.1015625,0.0,1876.458984375,1.0,280.54205322265625,283.55133056640625,297.0951843261719,300.1307067871094,293.1499938964844,293.1499938964844,280.25,33775.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811827540397644,1.0,0.0,0.0,3.711482048034668,3.711506128311157,9.19153421818919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4609375,0.0,1585.7286376953125,1895.4371337890625,0.0,2580.032958984375,0.9174507260322572,1.0,0.0,3.0,1.0,0.0
17778600,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889844536781311,0.2365676462650299,0.2178851664066314,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8243836164474487,0.4119138419628143,0.3947826325893402,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9990000128746032,0.8344889283180237,0.5208306908607483,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7845803499221802,0.3540350496768951,0.340199202299118,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6049906611442566,0.1585597842931747,0.7390182018280029,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5432831048965454,0.4007414877414703,0.4007414877414703,1.0,1.0,-2.656475305557251,0.7631869912147522,1.893288254737854,0.1598386317491531,0.9466836452484132,0.9466836452484132,0.0,178.77481079101562,178.0,46715.1015625,0.0,1876.458984375,1.0,280.54205322265625,283.55133056640625,297.0951843261719,300.1307067871094,293.1499938964844,293.1499938964844,280.25,33775.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811827540397644,1.0,0.0,0.0,3.711482048034668,3.711506128311157,9.19153421818919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4609375,0.0,1585.7286376953125,1895.4371337890625,0.0,2580.032958984375,0.9174507260322572,1.0,0.0,3.0,1.0,0.0
17778660,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6845401525497437,0.2337575107812881,0.2156330049037933,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8200693130493164,0.4078013002872467,0.3912295401096344,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8289337158203125,0.5248939990997314,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802798748016357,0.3507429659366607,0.3373807370662689,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003574728965759,0.1562027633190155,0.7293364405632019,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.01141357421875,296.9873046875,284.87921142578125,1.0,0.5422320365905762,0.401577889919281,0.401577889919281,1.0,1.0,-2.6393632888793945,0.7590255737304688,1.8803377151489256,0.1594525575637817,0.8301072120666504,0.8301072120666504,0.0,180.26199340820312,166.0,46876.34375,0.0,1857.3890380859373,1.0,280.2574157714844,283.4380798339844,297.11065673828125,300.2215270996094,293.1499938964844,293.1499938964844,280.54998779296875,41022.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201130032539368,1.0,0.0,0.0,3.517578363418579,3.51760196685791,8.256212140622665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.400390625,0.0,1426.9921875,1895.4371337890625,0.0,2656.616455078125,0.8801379203796387,1.0,0.0,3.0,1.0,0.0
17778720,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6845401525497437,0.2337575107812881,0.2156330049037933,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8200693130493164,0.4078013002872467,0.3912295401096344,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8289337158203125,0.5248939990997314,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7802798748016357,0.3507429659366607,0.3373807370662689,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003574728965759,0.1562027633190155,0.7293364405632019,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.01141357421875,296.9873046875,284.87921142578125,1.0,0.5422320365905762,0.401577889919281,0.401577889919281,1.0,1.0,-2.6393632888793945,0.7590255737304688,1.8803377151489256,0.1594525575637817,0.8301072120666504,0.8301072120666504,0.0,180.26199340820312,166.0,46876.34375,0.0,1857.3890380859373,1.0,280.2574157714844,283.4380798339844,297.11065673828125,300.2215270996094,293.1499938964844,293.1499938964844,280.54998779296875,41022.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201130032539368,1.0,0.0,0.0,3.517578363418579,3.51760196685791,8.256212140622665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.400390625,0.0,1426.9921875,1895.4371337890625,0.0,2656.616455078125,0.8801379203796387,1.0,0.0,3.0,1.0,0.0
17778780,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840157508850098,0.2316051423549652,0.213441327214241,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198345303535461,0.404393196105957,0.3877332508563995,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8248410224914551,0.5206784009933472,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802121639251709,0.3480527997016907,0.334585964679718,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5989856719970703,0.1540881693363189,0.7190395593643188,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.99365234375,296.9865417480469,284.9846496582031,1.0,0.5365812182426453,0.4024142920970917,0.4024142920970917,1.0,1.0,-2.611744165420532,0.7510441541671753,1.860700011253357,0.1577063947916031,0.916382610797882,0.916382610797882,0.0,177.1560821533203,154.0,45790.42578125,0.0,1802.473388671875,1.0,280.5413513183594,283.5662841796875,297.01873779296875,299.99835205078125,293.1499938964844,293.1499938964844,280.25,34036.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082528114318848,1.0,0.0,0.0,3.6194372177124015,3.6194605827331534,8.741286592339748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.35693359375,0.0,1484.8603515625,1895.4371337890625,0.0,2547.11279296875,0.8968866467475891,1.0,0.0,3.0,1.0,0.0
17778840,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840157508850098,0.2316051423549652,0.213441327214241,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198345303535461,0.404393196105957,0.3877332508563995,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8248410224914551,0.5206784009933472,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802121639251709,0.3480527997016907,0.334585964679718,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5989856719970703,0.1540881693363189,0.7190395593643188,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.99365234375,296.9865417480469,284.9846496582031,1.0,0.5365812182426453,0.4024142920970917,0.4024142920970917,1.0,1.0,-2.611744165420532,0.7510441541671753,1.860700011253357,0.1577063947916031,0.916382610797882,0.916382610797882,0.0,177.1560821533203,154.0,45790.42578125,0.0,1802.473388671875,1.0,280.5413513183594,283.5662841796875,297.01873779296875,299.99835205078125,293.1499938964844,293.1499938964844,280.25,34036.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082528114318848,1.0,0.0,0.0,3.6194372177124015,3.6194605827331534,8.741286592339748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.35693359375,0.0,1484.8603515625,1895.4371337890625,0.0,2547.11279296875,0.8968866467475891,1.0,0.0,3.0,1.0,0.0
17778900,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6848294734954834,0.2302783578634262,0.2123320698738098,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8208590149879456,0.4024014174938202,0.3859682381153106,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8229308128356934,0.5162460803985596,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7813544273376465,0.3464506566524505,0.3331636190414428,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.5992631316184998,0.1529328376054763,0.7138053774833679,284.8471374511719,284.95001220703125,296.9808044433594,294.0403137207031,296.9844970703125,296.9855041503906,284.84130859375,1.0,0.5326876640319824,0.4028324782848358,0.4028324782848358,1.0,1.0,-2.5949714183807373,0.7459734678268433,1.848998069763184,0.1564055681228637,0.8141245245933533,0.8141245245933533,0.0,174.3335723876953,154.0,46197.75,0.0,1765.46337890625,1.0,280.2986755371094,283.4170227050781,297.0652160644531,300.1754150390625,293.1499938964844,293.1499938964844,280.25,39628.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140960931777954,1.0,0.0,0.0,3.5474181175231934,3.5474419593811035,8.396882549277507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.54736328125,0.0,1448.3968505859375,1895.4371337890625,0.0,2600.9638671875,0.8820252418518066,1.0,0.0,3.0,1.0,0.0
17778960,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6856861114501953,0.2288347780704498,0.210948571562767,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8220443725585938,0.4002773463726043,0.3838786780834198,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.8212286233901978,0.5110856294631958,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7826562523841858,0.3447150886058807,0.3314451575279236,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5996423363685608,0.1517027467489242,0.707872748374939,284.8782043457031,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.9835510253906,284.8816833496094,1.0,0.5281760692596436,0.4033387303352356,0.4033387303352356,1.0,1.0,-2.5754082202911377,0.7400757670402527,1.83533239364624,0.1548811048269271,0.8033753037452698,0.8033753037452698,0.0,171.0741729736328,157.0,45455.3828125,0.0,1722.962646484375,1.0,280.2584228515625,283.4661865234375,297.03436279296875,300.0648193359375,293.1499938964844,293.1499938964844,280.54998779296875,41854.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147667646408081,1.0,0.0,0.0,3.382762908935547,3.382785558700561,7.635481438228453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.22607421875,0.0,1296.2784423828125,1895.4371337890625,0.0,2607.157470703125,0.851412832736969,1.0,0.0,3.0,1.0,0.0
17779020,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854689121246338,0.2267507314682006,0.2088155001401901,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8221071362495422,0.3969263136386871,0.38042813539505,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8199008703231812,0.5063676834106445,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828537225723267,0.3420111536979675,0.3286281228065491,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5984866619110107,0.1496446877717971,0.697717010974884,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.9590148925781,296.9839782714844,284.9788818359375,1.0,0.5230359435081482,0.4043512046337127,0.4043512046337127,1.0,1.0,-2.5474274158477783,0.7323034405708313,1.815124034881592,0.1530923694372177,0.8806580901145935,0.8806580901145935,0.0,167.77310180664062,160.0,44375.9609375,0.0,1669.0615234375,1.0,280.5401306152344,283.5863952636719,296.94390869140625,299.8340759277344,293.1499938964844,293.1499938964844,280.8500061035156,34298.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006019592285156,1.0,0.0,0.0,3.4819116592407227,3.481933832168579,8.089633070085256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51123046875,0.0,1341.9315185546875,1895.4371337890625,0.0,2476.929931640625,0.8662737011909485,1.0,0.0,3.0,1.0,0.0
17779080,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854689121246338,0.2267507314682006,0.2088155001401901,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8221071362495422,0.3969263136386871,0.38042813539505,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8199008703231812,0.5063676834106445,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828537225723267,0.3420111536979675,0.3286281228065491,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.5984866619110107,0.1496446877717971,0.697717010974884,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.9590148925781,296.9839782714844,284.9788818359375,1.0,0.5230359435081482,0.4043512046337127,0.4043512046337127,1.0,1.0,-2.5474274158477783,0.7323034405708313,1.815124034881592,0.1530923694372177,0.8806580901145935,0.8806580901145935,0.0,167.77310180664062,160.0,44375.9609375,0.0,1669.0615234375,1.0,280.5401306152344,283.5863952636719,296.94390869140625,299.8340759277344,293.1499938964844,293.1499938964844,280.8500061035156,34298.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006019592285156,1.0,0.0,0.0,3.4819116592407227,3.481933832168579,8.089633070085256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.51123046875,0.0,1341.9315185546875,1895.4371337890625,0.0,2476.929931640625,0.8662737011909485,1.0,0.0,3.0,1.0,0.0
17779140,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.683994710445404,0.2248691022396087,0.2070860564708709,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8206833600997925,0.3938355147838592,0.3774653971195221,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.8182883262634277,0.5052185654640198,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7815165519714355,0.3395349085330963,0.3262452185153961,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.596190333366394,0.1477615237236023,0.6890393495559692,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447937011719,296.98590087890625,285.0474853515625,1.0,0.5199154615402222,0.4053636789321899,0.4053636789321899,1.0,1.0,-2.5271148681640625,0.7272500395774841,1.7998648881912231,0.1524498015642166,0.9921510219573976,0.9921510219573976,0.0,166.5244140625,163.0,43565.21484375,0.0,1635.4962158203125,1.0,280.8409423828125,283.6754150390625,296.9218444824219,299.7430725097656,293.1499938964844,293.1499938964844,280.54998779296875,30939.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789145290851593,1.0,0.0,0.0,3.6791775226593018,3.6792008876800537,9.032225420924078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.15283203125,0.0,1527.706787109375,1895.4371337890625,0.0,2372.6259765625,0.9081270098686218,1.0,0.0,3.0,1.0,0.0
17779200,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.683994710445404,0.2248691022396087,0.2070860564708709,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8206833600997925,0.3938355147838592,0.3774653971195221,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.8182883262634277,0.5052185654640198,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7815165519714355,0.3395349085330963,0.3262452185153961,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.596190333366394,0.1477615237236023,0.6890393495559692,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447937011719,296.98590087890625,285.0474853515625,1.0,0.5199154615402222,0.4053636789321899,0.4053636789321899,1.0,1.0,-2.5271148681640625,0.7272500395774841,1.7998648881912231,0.1524498015642166,0.9921510219573976,0.9921510219573976,0.0,166.5244140625,163.0,43565.21484375,0.0,1635.4962158203125,1.0,280.8409423828125,283.6754150390625,296.9218444824219,299.7430725097656,293.1499938964844,293.1499938964844,280.54998779296875,30939.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789145290851593,1.0,0.0,0.0,3.6791775226593018,3.6792008876800537,9.032225420924078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.15283203125,0.0,1527.706787109375,1895.4371337890625,0.0,2372.6259765625,0.9081270098686218,1.0,0.0,3.0,1.0,0.0
17779260,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6801708936691284,0.2219597250223159,0.2047957628965377,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.817000687122345,0.3895789980888366,0.3738387525081634,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8131354451179504,0.5075679421424866,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7778684496879578,0.3360370099544525,0.3232918977737427,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919365882873535,0.1453780084848404,0.679327666759491,284.8656311035156,284.95001220703125,296.790771484375,293.9356689453125,296.9278564453125,296.98321533203125,284.867919921875,1.0,0.5180176496505737,0.4065407812595367,0.4065407812595367,1.0,1.0,-2.5076143741607666,0.7228046655654907,1.784809708595276,0.1523289531469345,0.8470551371574402,0.8470551371574402,0.0,167.047607421875,166.0,43980.18359375,0.0,1611.044189453125,1.0,280.5576171875,283.4913635253906,296.9697570800781,299.898681640625,293.1499938964844,293.1499938964844,280.8500061035156,39421.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010459542274475,1.0,0.0,0.0,3.5787723064422607,3.578796148300171,8.545970899831445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.3037109375,0.0,1480.459228515625,1895.4371337890625,0.0,2480.99169921875,0.8914692401885986,1.0,0.0,3.0,1.0,0.0
17779320,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6801708936691284,0.2219597250223159,0.2047957628965377,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.817000687122345,0.3895789980888366,0.3738387525081634,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8131354451179504,0.5075679421424866,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7778684496879578,0.3360370099544525,0.3232918977737427,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919365882873535,0.1453780084848404,0.679327666759491,284.8656311035156,284.95001220703125,296.790771484375,293.9356689453125,296.9278564453125,296.98321533203125,284.867919921875,1.0,0.5180176496505737,0.4065407812595367,0.4065407812595367,1.0,1.0,-2.5076143741607666,0.7228046655654907,1.784809708595276,0.1523289531469345,0.8470551371574402,0.8470551371574402,0.0,167.047607421875,166.0,43980.18359375,0.0,1611.044189453125,1.0,280.5576171875,283.4913635253906,296.9697570800781,299.898681640625,293.1499938964844,293.1499938964844,280.8500061035156,39421.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010459542274475,1.0,0.0,0.0,3.5787723064422607,3.578796148300171,8.545970899831445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.3037109375,0.0,1480.459228515625,1895.4371337890625,0.0,2480.99169921875,0.8914692401885986,1.0,0.0,3.0,1.0,0.0
17779380,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757389307022095,0.219648003578186,0.2025825977325439,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8125394582748413,0.3859866857528686,0.3702872991561889,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8079398274421692,0.5114268064498901,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7734881043434143,0.3330776393413543,0.3203691244125366,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5867989659309387,0.1431388854980468,0.6692371964454651,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9819030761719,284.9917907714844,1.0,0.5168570280075073,0.4077178835868835,0.4077178835868835,1.0,1.0,-2.489685297012329,0.7189109325408936,1.7707743644714355,0.1523280590772628,0.9422346353530884,0.9422346353530884,0.0,168.3845672607422,154.0,42979.015625,0.0,1592.456298828125,1.0,280.841796875,283.634521484375,296.8758850097656,299.6781311035156,293.1499938964844,293.1499938964844,280.54998779296875,33489.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898967266082764,1.0,0.0,0.0,3.679832220077514,3.679856061935425,9.035440484694846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.10107421875,0.0,1547.677490234375,1895.4371337890625,0.0,2379.43505859375,0.9101682305336,1.0,0.0,3.0,1.0,0.0
17779440,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757389307022095,0.219648003578186,0.2025825977325439,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8125394582748413,0.3859866857528686,0.3702872991561889,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8079398274421692,0.5114268064498901,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7734881043434143,0.3330776393413543,0.3203691244125366,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5867989659309387,0.1431388854980468,0.6692371964454651,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9819030761719,284.9917907714844,1.0,0.5168570280075073,0.4077178835868835,0.4077178835868835,1.0,1.0,-2.489685297012329,0.7189109325408936,1.7707743644714355,0.1523280590772628,0.9422346353530884,0.9422346353530884,0.0,168.3845672607422,154.0,42979.015625,0.0,1592.456298828125,1.0,280.841796875,283.634521484375,296.8758850097656,299.6781311035156,293.1499938964844,293.1499938964844,280.54998779296875,33489.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898967266082764,1.0,0.0,0.0,3.679832220077514,3.679856061935425,9.035440484694846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.10107421875,0.0,1547.677490234375,1895.4371337890625,0.0,2379.43505859375,0.9101682305336,1.0,0.0,3.0,1.0,0.0
17779500,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6749956607818604,0.2182878702878952,0.2015018910169601,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8118866682052612,0.3839591145515442,0.368545800447464,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8047193288803101,0.5102846026420593,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7728940844535828,0.331390380859375,0.3189274966716766,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.585529625415802,0.14191934466362,0.6640542149543762,284.84698486328125,284.95001220703125,296.71783447265625,293.8979797363281,296.9046325683594,296.98046875,284.8385009765625,1.0,0.5144050121307373,0.4083064198493957,0.4083064198493957,1.0,1.0,-2.476975917816162,0.7155753970146179,1.761400580406189,0.151958554983139,0.8372752666473389,0.8372752666473389,0.0,167.40606689453125,154.0,43556.94921875,0.0,1571.2587890625,1.0,280.59698486328125,283.47222900390625,296.9296875,299.86895751953125,293.1499938964844,293.1499938964844,280.54998779296875,38481.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965354323387146,1.0,0.0,0.0,3.6323742866516113,3.63239860534668,8.803887681096967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.43212890625,0.0,1532.1234130859375,1895.4371337890625,0.0,2439.79248046875,0.9002394080162048,1.0,0.0,3.0,1.0,0.0
17779560,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6746082305908203,0.2167719304561615,0.200118288397789,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8117765188217163,0.3817645907402038,0.3664575517177582,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8015037775039673,0.5076050758361816,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7728172540664673,0.3295275866985321,0.3171594142913818,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.5846361517906189,0.1405928581953048,0.6580010056495667,284.8631286621094,284.95001220703125,296.6947937011719,293.8865051269531,296.8961181640625,296.9778747558594,284.8676452636719,1.0,0.5110698342323303,0.4088491797447204,0.4088491797447204,1.0,1.0,-2.4601941108703613,0.7106600999832153,1.749534010887146,0.1508268266916275,0.8130730986595154,0.8130730986595154,0.0,165.53042602539062,142.0,42870.2890625,0.0,1541.1072998046875,1.0,280.5577392578125,283.51190185546875,296.90435791015625,299.7713317871094,293.1499938964844,293.1499938964844,280.8500061035156,42011.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980408072471619,1.0,0.0,0.0,3.461997032165528,3.46202039718628,7.997360853551072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.63671875,0.0,1376.5579833984375,1895.4371337890625,0.0,2453.5263671875,0.8684607744216919,1.0,0.0,3.0,1.0,0.0
17779620,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765468120574951,0.2145854830741882,0.1977784037590026,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143348097801208,0.3782735168933868,0.3627655208110809,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.798363983631134,0.4976153373718261,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754145860671997,0.3266046345233917,0.3140165507793426,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851250290870667,0.1383335590362548,0.6464263200759888,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9770202636719,284.97625732421875,1.0,0.502446711063385,0.4099346697330475,0.4099346697330475,1.0,1.0,-2.4232661724090576,0.6995605230331421,1.7237056493759155,0.1479469239711761,0.895391583442688,0.895391583442688,0.0,159.4333038330078,145.0,41659.97265625,0.0,1467.8485107421875,1.0,280.8407897949219,283.6439514160156,296.81402587890625,299.5389404296875,293.1499938964844,293.1499938964844,281.1499938964844,34356.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783271074295044,1.0,0.0,0.0,3.553141832351685,3.5531647205352783,8.424000839113432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.1181640625,0.0,1416.08251953125,1895.4371337890625,0.0,2319.558349609375,0.8822135925292969,1.0,0.0,3.0,1.0,0.0
17779680,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765468120574951,0.2145854830741882,0.1977784037590026,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143348097801208,0.3782735168933868,0.3627655208110809,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.798363983631134,0.4976153373718261,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754145860671997,0.3266046345233917,0.3140165507793426,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851250290870667,0.1383335590362548,0.6464263200759888,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9770202636719,284.97625732421875,1.0,0.502446711063385,0.4099346697330475,0.4099346697330475,1.0,1.0,-2.4232661724090576,0.6995605230331421,1.7237056493759155,0.1479469239711761,0.895391583442688,0.895391583442688,0.0,159.4333038330078,145.0,41659.97265625,0.0,1467.8485107421875,1.0,280.8407897949219,283.6439514160156,296.81402587890625,299.5389404296875,293.1499938964844,293.1499938964844,281.1499938964844,34356.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783271074295044,1.0,0.0,0.0,3.553141832351685,3.5531647205352783,8.424000839113432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.1181640625,0.0,1416.08251953125,1895.4371337890625,0.0,2319.558349609375,0.8822135925292969,1.0,0.0,3.0,1.0,0.0
17779740,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6769104599952698,0.2126959264278412,0.1959393620491027,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8148883581161499,0.375079333782196,0.3596103191375732,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7969232797622681,0.4922407567501068,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760761380195618,0.3240037560462951,0.3114071488380432,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5841910243034363,0.1363702863454818,0.6368495225906372,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.9792175292969,285.06103515625,1.0,0.4972211420536041,0.4110201597213745,0.4110201597213745,1.0,1.0,-2.396156311035156,0.6920056939125061,1.704150676727295,0.1462550610303878,1.0,1.0,0.0,155.9683380126953,148.0,40685.5390625,0.0,1419.415283203125,1.0,281.1421203613281,283.7503967285156,296.79510498046875,299.439697265625,293.1499938964844,293.1499938964844,280.8500061035156,31393.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696482539176941,1.0,0.0,0.0,3.733388662338257,3.733412742614746,9.300358669861452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.4775390625,0.0,1592.684326171875,1895.4371337890625,0.0,2197.715576171875,0.9204950332641602,1.0,0.0,3.0,1.0,0.0
17779800,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6769104599952698,0.2126959264278412,0.1959393620491027,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8148883581161499,0.375079333782196,0.3596103191375732,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7969232797622681,0.4922407567501068,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760761380195618,0.3240037560462951,0.3114071488380432,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.5841910243034363,0.1363702863454818,0.6368495225906372,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.9792175292969,285.06103515625,1.0,0.4972211420536041,0.4110201597213745,0.4110201597213745,1.0,1.0,-2.396156311035156,0.6920056939125061,1.704150676727295,0.1462550610303878,1.0,1.0,0.0,155.9683380126953,148.0,40685.5390625,0.0,1419.415283203125,1.0,281.1421203613281,283.7503967285156,296.79510498046875,299.439697265625,293.1499938964844,293.1499938964844,280.8500061035156,31393.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696482539176941,1.0,0.0,0.0,3.733388662338257,3.733412742614746,9.300358669861452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.4775390625,0.0,1592.684326171875,1895.4371337890625,0.0,2197.715576171875,0.9204950332641602,1.0,0.0,3.0,1.0,0.0
17779860,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743372082710266,0.2098354399204254,0.1936500370502472,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124385476112366,0.3708102703094482,0.3559096157550812,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7923012971878052,0.4917574524879455,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737363576889038,0.3204288184642792,0.3083403408527374,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807781219482422,0.1339904814958572,0.62686687707901,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9772033691406,284.8616638183594,1.0,0.4939006567001343,0.4124917685985565,0.4124917685985565,1.0,1.0,-2.372704267501831,0.6865185499191284,1.6861857175827026,0.1459973603487014,0.8596306443214417,0.8596306443214417,0.0,155.0079345703125,151.0,41120.16015625,0.0,1386.488037109375,1.0,280.8572998046875,283.5475158691406,296.8620300292969,299.6112670898437,293.1499938964844,293.1499938964844,281.1499938964844,39286.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781096339225769,1.0,0.0,0.0,3.649277210235596,3.649301767349243,8.886014484232874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.17041015625,0.0,1556.948974609375,1895.4371337890625,0.0,2299.989013671875,0.9068720936775208,1.0,0.0,3.0,1.0,0.0
17779920,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743372082710266,0.2098354399204254,0.1936500370502472,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124385476112366,0.3708102703094482,0.3559096157550812,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7923012971878052,0.4917574524879455,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737363576889038,0.3204288184642792,0.3083403408527374,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807781219482422,0.1339904814958572,0.62686687707901,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9772033691406,284.8616638183594,1.0,0.4939006567001343,0.4124917685985565,0.4124917685985565,1.0,1.0,-2.372704267501831,0.6865185499191284,1.6861857175827026,0.1459973603487014,0.8596306443214417,0.8596306443214417,0.0,155.0079345703125,151.0,41120.16015625,0.0,1386.488037109375,1.0,280.8572998046875,283.5475158691406,296.8620300292969,299.6112670898437,293.1499938964844,293.1499938964844,281.1499938964844,39286.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781096339225769,1.0,0.0,0.0,3.649277210235596,3.649301767349243,8.886014484232874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.17041015625,0.0,1556.948974609375,1895.4371337890625,0.0,2299.989013671875,0.9068720936775208,1.0,0.0,3.0,1.0,0.0
17779980,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705612540245056,0.2075117230415344,0.1913825720548629,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8085994124412537,0.3671815693378448,0.3522740006446838,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7874966263771057,0.4938132166862488,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700204253196716,0.3173323571681976,0.3052392303943634,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759413838386536,0.1317220479249954,0.6164631247520447,285.00164794921875,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.9763488769531,284.9989929199219,1.0,0.4917930960655212,0.4139634072780609,0.4139634072780609,1.0,1.0,-2.351853609085083,0.681964635848999,1.6698890924453735,0.146029844880104,0.9634795188903807,0.9634795188903807,0.0,155.35818481445312,154.0,40075.6328125,0.0,1362.48193359375,1.0,281.1430969238281,283.7035827636719,296.77557373046875,299.3976745605469,293.1499938964844,293.1499938964844,280.8500061035156,33382.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683457732200623,1.0,0.0,0.0,3.7438442707061768,3.743868827819824,9.352524443784204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.43408203125,0.0,1620.013427734375,1895.4371337890625,0.0,2186.16259765625,0.9243397116661072,1.0,0.0,3.0,1.0,0.0
17780040,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705612540245056,0.2075117230415344,0.1913825720548629,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8085994124412537,0.3671815693378448,0.3522740006446838,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7874966263771057,0.4938132166862488,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700204253196716,0.3173323571681976,0.3052392303943634,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759413838386536,0.1317220479249954,0.6164631247520447,285.00164794921875,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.9763488769531,284.9989929199219,1.0,0.4917930960655212,0.4139634072780609,0.4139634072780609,1.0,1.0,-2.351853609085083,0.681964635848999,1.6698890924453735,0.146029844880104,0.9634795188903807,0.9634795188903807,0.0,155.35818481445312,154.0,40075.6328125,0.0,1362.48193359375,1.0,281.1430969238281,283.7035827636719,296.77557373046875,299.3976745605469,293.1499938964844,293.1499938964844,280.8500061035156,33382.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683457732200623,1.0,0.0,0.0,3.7438442707061768,3.743868827819824,9.352524443784204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.43408203125,0.0,1620.013427734375,1895.4371337890625,0.0,2186.16259765625,0.9243397116661072,1.0,0.0,3.0,1.0,0.0
17780100,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685768961906433,0.2061775028705597,0.1903693228960037,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064455986022949,0.3651598989963531,0.3505894839763641,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7842336297035217,0.4953715801239013,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7680015563964844,0.3156214356422424,0.3038154244422912,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5733470320701599,0.1305110454559326,0.6115312576293945,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8427429199219,296.975341796875,284.8400573730469,1.0,0.4911099076271057,0.4146992266178131,0.4146992266178131,1.0,1.0,-2.342851161956787,0.6801879405975342,1.6626633405685425,0.1462793946266174,0.8575369119644165,0.8575369119644165,0.0,155.83985900878906,154.0,40756.53125,0.0,1353.5345458984375,1.0,280.89556884765625,283.5341186523437,296.8414611816406,299.6005249023437,293.1499938964844,293.1499938964844,280.8500061035156,37896.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750132083892822,1.0,0.0,0.0,3.707259178161621,3.707283973693848,9.170630050903128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1484375,0.0,1612.222900390625,1895.4371337890625,0.0,2245.484130859375,0.9167848229408264,1.0,0.0,3.0,1.0,0.0
17780160,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6659311652183533,0.2046547085046768,0.1890901774168014,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8035951256752014,0.3629225790500641,0.3485822379589081,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.7802441716194153,0.497669368982315,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7653846144676208,0.313724547624588,0.3021207153797149,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5701392889022827,0.1291721016168594,0.6059418320655823,284.8558044433594,284.95001220703125,296.5037841796875,293.8074951171875,296.8363952636719,296.9729919433594,284.861083984375,1.0,0.4905502498149872,0.4153501093387604,0.4153501093387604,1.0,1.0,-2.332914352416992,0.6778932809829712,1.655021071434021,0.1462228149175644,0.8251023888587952,0.8251023888587952,0.0,156.6571807861328,142.0,40224.01171875,0.0,1344.8536376953125,1.0,280.8571472167969,283.5658264160156,296.8265686035156,299.5222473144531,293.1499938964844,293.1499938964844,281.1499938964844,41938.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768440246582031,1.0,0.0,0.0,3.5410802364349365,3.541104316711426,8.366905035472882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.9423828125,0.0,1458.43896484375,1895.4371337890625,0.0,2261.85107421875,0.8855020403862,1.0,0.0,3.0,1.0,0.0
17780220,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650879383087158,0.202415645122528,0.1868075132369995,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030182123184204,0.3593452870845794,0.3449079990386963,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7745673656463623,0.4934580028057098,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648911476135254,0.3106848299503326,0.2989842295646667,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676764845848083,0.1267958283424377,0.5944809913635254,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715881347656,284.9896850585937,1.0,0.4846318066120147,0.4166519045829773,0.4166519045829773,1.0,1.0,-2.303175210952759,0.6696144938468933,1.6335607767105105,0.144720584154129,0.9241920113563538,0.9241920113563538,0.0,153.72412109375,130.0,39143.00390625,0.0,1298.072998046875,1.0,281.1414794921875,283.7133178710937,296.7484436035156,299.31353759765625,293.1499938964844,293.1499938964844,280.8500061035156,33904.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618067264556885,1.0,0.0,0.0,3.6394429206848153,3.6394665241241455,8.838185294735013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.451171875,0.0,1505.820556640625,1895.4371337890625,0.0,2128.4384765625,0.9013266563415528,1.0,0.0,3.0,1.0,0.0
17780280,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650879383087158,0.202415645122528,0.1868075132369995,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030182123184204,0.3593452870845794,0.3449079990386963,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7745673656463623,0.4934580028057098,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648911476135254,0.3106848299503326,0.2989842295646667,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676764845848083,0.1267958283424377,0.5944809913635254,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715881347656,284.9896850585937,1.0,0.4846318066120147,0.4166519045829773,0.4166519045829773,1.0,1.0,-2.303175210952759,0.6696144938468933,1.6335607767105105,0.144720584154129,0.9241920113563538,0.9241920113563538,0.0,153.72412109375,130.0,39143.00390625,0.0,1298.072998046875,1.0,281.1414794921875,283.7133178710937,296.7484436035156,299.31353759765625,293.1499938964844,293.1499938964844,280.8500061035156,33904.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618067264556885,1.0,0.0,0.0,3.6394429206848153,3.6394665241241455,8.838185294735013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.451171875,0.0,1505.820556640625,1895.4371337890625,0.0,2128.4384765625,0.9013266563415528,1.0,0.0,3.0,1.0,0.0
