time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666626334190369,0.0,0.184309110045433,296.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054236769676208,0.0,0.3409567773342132,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835583567619324,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.7671399712562561,0.0,0.2955768406391144,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676493644714355,0.0,0.582486629486084,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686889648437,284.8688049316406,0.0,0.0,0.4179536700248718,0.4179536700248718,1.0,1.0,-2.265043497085572,0.6581989526748657,1.6068446636199951,0.1419182121753692,0.0,0.0,0.0,147.86288452148438,60.0,38864.11328125,0.0,1231.4500732421875,0.0,280.8581237792969,283.6007995605469,296.803466796875,299.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,42938.01171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3798129558563232,3.379835605621338,7.622169846399629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.903564453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666626334190369,0.0,0.184309110045433,296.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054236769676208,0.0,0.3409567773342132,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835583567619324,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.7671399712562561,0.0,0.2955768406391144,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.5676493644714355,0.0,0.582486629486084,284.8636169433594,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686889648437,284.8688049316406,0.0,0.0,0.4179536700248718,0.4179536700248718,1.0,1.0,-2.265043497085572,0.6581989526748657,1.6068446636199951,0.1419182121753692,0.0,0.0,0.0,147.86288452148438,60.0,38864.11328125,0.0,1231.4500732421875,0.0,280.8581237792969,283.6007995605469,296.803466796875,299.4196472167969,293.1499938964844,293.1499938964844,278.1499938964844,42938.01171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3798129558563232,3.379835605621338,7.622169846399629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1300.903564453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0013719351263716,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.4007500112056732,0.0,0.0014447229914367,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.4007500112056732,0.0,0.0010670684278011,297.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0014447218272835,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,0.0068530477583408,287.224853515625,294.1499938964844,296.43670654296875,293.7958374023437,295.7591247558594,296.78192138671875,283.91961669921875,0.0,0.0,0.3213360011577606,0.3213360011577606,1.0,1.0,-0.0146182505413889,0.0045910202898085,0.0100272297859191,-0.0287841856479644,0.0,0.0,0.0,-0.0809431076049804,60.0,2042.9810791015625,0.0,-1.4572483451047448e-05,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,-1.3527460396289825e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5703631349158493e-14,-3.5727812445736715e-14,-1.8364810635839728e-19,-6.984463354897663e-12,-6.9844438392585576e-12,-1.948311932613717e-17,0.0,0.0,-0.0,0.0,0.0,1.0072620166551518e-23,1.7867472816186193e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0007454163860529,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342468261719,0.0,0.0,0.0013164757983759,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,0.002017009537667,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,0.0011521199485287,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,0.0025019997265189,287.1546325683594,294.1499938964844,296.4272155761719,293.7951965332031,295.8209533691406,296.7295227050781,283.5108947753906,0.0,0.0,0.2507722079753876,0.2507722079753876,1.0,1.0,-0.0052488269284367,0.002085424028337,0.0031634031329303,-0.0292531736195087,0.0,0.0,0.0,-0.0323461592197418,60.0,1107.5848388671875,0.0,-5.872446308785584e-06,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.830823413180868e-24,-9.283721396007057e-24,-1.0798386441991974e-26,1.0049686741840668e-19,1.004237330200296e-19,7.313525034682931e-23,0.0,0.0,-0.0,0.0,0.0,1.5755639413482511e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0001077753622666,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001137790022767,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,8.459806122118607e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,0.0001136905630119,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.0005376996705308,287.3932800292969,294.1499938964844,296.4054260253906,293.7940979003906,295.11279296875,295.8519897460937,283.2655639648437,0.0,0.0,0.0835907384753227,0.0835907384753227,1.0,1.0,0.0172346178442239,1.960221561603248e-05,-0.0172542203217744,-0.0286446306854486,0.0,0.0,0.0,0.0849438309669494,60.0,262.951416015625,-0.0,-9.003986889410953e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.238927854582572e-42,5.1918108103234466e-42,2.738137199290693e-42,-6.840130160817881e-21,-3.4856518595932284e-21,-3.3544785031730426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8327331542969,0.0,0.0,0.0001077753622666,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0001137790022767,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,8.459806122118607e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285217285156,0.0,0.0,0.0001136905630119,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.0005376996705308,287.3932800292969,294.1499938964844,296.4054260253906,293.7940979003906,295.11279296875,295.8519897460937,283.2655639648437,0.0,0.0,0.0835907384753227,0.0835907384753227,1.0,1.0,0.0172346178442239,1.960221561603248e-05,-0.0172542203217744,-0.0286446306854486,0.0,0.0,0.0,0.0849438309669494,60.0,262.951416015625,-0.0,-9.003986889410953e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.238927854582572e-42,5.1918108103234466e-42,2.738137199290693e-42,-6.840130160817881e-21,-3.4856518595932284e-21,-3.3544785031730426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021240234375,0.0,0.0,9.86520026344806e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937927246094,0.0,0.0,0.0001038972914102,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,7.676029053982347e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0001038936825352,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0004927574191242,287.3470153808594,294.1499938964844,296.3949279785156,293.7937316894531,294.9769287109375,295.7899169921875,283.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003476028505247,2.163910473029773e-08,0.0003475811972748,-0.0289123300462961,0.0,0.0,0.0,-0.0068266578018665,60.0,144.76828002929688,0.0,-7.535086865573248e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.930087668020155e-21,-3.4676594695798504e-21,-3.462428602337089e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7999267578125,0.0,0.0,9.851696813711897e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0001037437177728,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,7.66245138947852e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0001037436231854,297.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0004921090439893,287.3388061523437,294.1499938964844,296.3846435546875,293.7934875488281,294.9901428222656,295.9262084960937,283.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498026385903,1.1719238024454626e-08,0.0010497908806428,-0.0296653937548398,0.0,0.0,0.0,-0.0106070591136813,60.0,75.86099243164062,0.0,-7.514053379509279e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933904492623976e-21,-3.466895700762302e-21,-3.467008387964891e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,9.825118468143046e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0001034640736179,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.0,7.641844422323629e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001034638989949,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,0.0004907809197902,287.3219909667969,294.1499938964844,296.3647155761719,293.79327392578125,295.0158386230469,296.1033935546875,283.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356319440380958e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,35.559295654296875,0.0,-7.473551733028216e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822097680148e-21,-3.4669122605304236e-21,-3.4669098371497235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7951354980469,0.0,0.0,9.825118468143046e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0001034640736179,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.0,7.641844422323629e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,0.0001034638989949,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78240966796875,0.0,0.0,0.0004907809197902,287.3219909667969,294.1499938964844,296.3647155761719,293.79327392578125,295.0158386230469,296.1033935546875,283.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356319440380958e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,35.559295654296875,0.0,-7.473551733028216e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822097680148e-21,-3.4669122605304236e-21,-3.4669098371497235e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.797032544156536e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.000103168291389,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,7.619996904395521e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,0.0001031681240419,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0004893779987469,287.3046264648437,294.1499938964844,296.3456420898437,293.7934265136719,295.04058837890625,296.1996154785156,283.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006165756555221e-08,0.0010439644102007,-0.0278807543218135,0.0,0.0,0.0,-0.010269047692418,60.0,28.435625076293945,0.0,-7.430863746549221e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933823713267282e-21,-3.466911856633641e-21,-3.466911856633641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.797032544156536e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.000103168291389,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,7.619996904395521e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,0.0001031681240419,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0004893779987469,287.3046264648437,294.1499938964844,296.3456420898437,293.7934265136719,295.04058837890625,296.1996154785156,283.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006165756555221e-08,0.0010439644102007,-0.0278807543218135,0.0,0.0,0.0,-0.010269047692418,60.0,28.435625076293945,0.0,-7.430863746549221e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933823713267282e-21,-3.466911856633641e-21,-3.466911856633641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,9.76833252934739e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,0.0001028660553856,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,7.597673538839445e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0001028658953146,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.0004879444604739,287.2867431640625,294.1499938964844,296.3273620605469,293.7938537597656,295.064453125,296.2494812011719,283.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837285014164e-08,0.0010409050155431,-0.0269442088901996,0.0,0.0,0.0,-0.0100916745141148,60.0,26.4551010131836,0.0,-7.387370004607875e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,9.76833252934739e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,0.0001028660553856,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,7.597673538839445e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0001028658953146,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.0004879444604739,287.2867431640625,294.1499938964844,296.3273620605469,293.7938537597656,295.064453125,296.2494812011719,283.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837285014164e-08,0.0010409050155431,-0.0269442088901996,0.0,0.0,0.0,-0.0100916745141148,60.0,26.4551010131836,0.0,-7.387370004607875e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,9.739799133967608e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001025655656121,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,7.57547895773314e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.000102565405541,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0004865191876888,287.2684631347656,294.1499938964844,296.30975341796875,293.7945251464844,295.08746337890625,296.2732238769531,283.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292656504873321e-08,0.0010378633160144,-0.0260130316019058,0.0,0.0,0.0,-0.0099153304472565,60.0,25.372852325439453,0.0,-7.344254981944688e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,9.739799133967608e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76971435546875,0.0,0.0,0.0001025655656121,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,7.57547895773314e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,0.000102565405541,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0004865191876888,287.2684631347656,294.1499938964844,296.30975341796875,293.7945251464844,295.08746337890625,296.2732238769531,283.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292656504873321e-08,0.0010378633160144,-0.0260130316019058,0.0,0.0,0.0,-0.0099153304472565,60.0,25.372852325439453,0.0,-7.344254981944688e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77423095703125,0.0,0.0,9.72582056419924e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0001024183657136,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,7.564606494270265e-05,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001024182056426,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0004858209867961,287.2591857910156,294.1499938964844,296.3012084960937,293.7948913574219,295.09869384765625,296.27935791015625,283.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363834444433,1.0118398563463415e-08,0.0010363733163103,-0.025556843727827,0.0,0.0,0.0,-0.0098289437592029,60.0,25.19643211364746,0.0,-7.323179573859306e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,9.712125029182062e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0001022741416818,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,7.553953764727339e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,0.0001022739816107,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0004851369012612,287.2498474121094,294.1499938964844,296.29278564453125,293.7953186035156,295.1097106933594,296.2826232910156,283.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.94766402584446e-09,0.0010349133517593,-0.0251098647713661,0.0,0.0,0.0,-0.0097443033009767,60.0,24.91509246826172,0.0,-7.302560334210284e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,9.685863915365188e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0001019975825329,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,7.53352724132128e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001019974297378,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.0004838251625187,287.2308654785156,294.1499938964844,296.27642822265625,293.79620361328125,295.1311950683594,296.2829895019531,283.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620270802201958e-09,0.0010321137961,-0.0242527145892381,0.0,0.0,0.0,-0.0095820007845759,60.0,24.32894325256348,0.0,-7.263101764465318e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636413574219,0.0,0.0,9.685863915365188e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,0.0001019975825329,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,7.53352724132128e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597961425781,0.0,0.0,0.0001019974297378,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.0004838251625187,287.2308654785156,294.1499938964844,296.27642822265625,293.79620361328125,295.1311950683594,296.2829895019531,283.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620270802201958e-09,0.0010321137961,-0.0242527145892381,0.0,0.0,0.0,-0.0095820007845759,60.0,24.32894325256348,0.0,-7.263101764465318e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,9.661437798058614e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0001017403556033,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,7.514528260799125e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,0.0001017402028082,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0004826051008421,287.21160888671875,294.1499938964844,296.2605285644531,293.7971496582031,295.1519470214844,296.27789306640625,283.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.75059700012207,0.0,-7.226497444889901e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,9.661437798058614e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74853515625,0.0,0.0,0.0001017403556033,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640686035156,0.0,0.0,7.514528260799125e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,0.0001017402028082,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74432373046875,0.0,0.0,0.0004826051008421,287.21160888671875,294.1499938964844,296.2605285644531,293.7971496582031,295.1519470214844,296.27789306640625,283.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575616647251e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.75059700012207,0.0,-7.226497444889901e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,9.639140625949948e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001015055386233,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,7.497184560634196e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001015053858282,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0004814913554582,287.19207763671875,294.1499938964844,296.2451171875,293.7980041503906,295.1719665527344,296.2695617675781,283.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.1981201171875,0.0,-7.193160911356244e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,9.639140625949948e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,0.0001015055386233,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,7.497184560634196e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,0.0001015053858282,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.0004814913554582,287.19207763671875,294.1499938964844,296.2451171875,293.7980041503906,295.1719665527344,296.2695617675781,283.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.1981201171875,0.0,-7.193160911356244e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.61913465289399e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0001012948559946,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,7.48162274248898e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001012947031995,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0004804920463357,287.1723327636719,294.1499938964844,296.2300720214844,293.7987976074219,295.1912841796875,296.2591857910156,283.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788327399145146e-09,0.0010249997721984,-0.0220743641257286,0.0,0.0,0.0,-0.0091695692390203,60.0,22.67634963989257,0.0,-7.163315274283377e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.61913465289399e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0001012948559946,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477722167969,0.0,0.0,7.48162274248898e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.736328125,0.0,0.0,0.0001012947031995,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,0.0004804920463357,287.1723327636719,294.1499938964844,296.2300720214844,293.7987976074219,295.1912841796875,296.2591857910156,283.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788327399145146e-09,0.0010249997721984,-0.0220743641257286,0.0,0.0,0.0,-0.0091695692390203,60.0,22.67634963989257,0.0,-7.163315274283377e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.61004989221692e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,0.0001011991844279,299.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,7.474557060049847e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.0001011990389088,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.000480038288515,287.162353515625,294.1499938964844,296.22265625,293.7991027832031,295.20068359375,296.2535400390625,283.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102403992787,8.675056228923951e-09,0.0010240311967208,-0.0217777509242296,0.0,0.0,0.0,-0.0091134160757064,60.0,22.42762565612793,0.0,-7.14978227733809e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,9.601502097211778e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001011091662803,299.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,7.467907562386245e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001011090207612,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,0.0004796113353222,287.15234375,294.1499938964844,296.21533203125,293.79937744140625,295.2099304199219,296.2476501464844,283.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231282794848,8.568469489489416e-09,0.0010231196647509,-0.0214986372739076,0.0,0.0,0.0,-0.0090605756267905,60.0,22.186389923095703,0.0,-7.13705929911157e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,9.58611854002811e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.0001009471598081,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,7.455941522493958e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0001009470142889,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0004788429359905,287.1322021484375,294.1499938964844,296.2008361816406,293.7997436523437,295.2279357910156,296.2355041503906,284.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638049867324e-09,0.0010214793728664,-0.0209962856024503,0.0,0.0,0.0,-0.0089654773473739,60.0,21.724098205566406,0.0,-7.114190481161131e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,9.58611854002811e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,0.0001009471598081,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,7.455941522493958e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0001009470142889,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0004788429359905,287.1322021484375,294.1499938964844,296.2008361816406,293.7997436523437,295.2279357910156,296.2355041503906,284.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376638049867324e-09,0.0010214793728664,-0.0209962856024503,0.0,0.0,0.0,-0.0089654773473739,60.0,21.724098205566406,0.0,-7.114190481161131e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.572962881065904e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001008086182991,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,7.445708615705371e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.00010080847278,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0004781858588103,287.1119079589844,294.1499938964844,296.1865234375,293.7998046875,295.2453308105469,296.222900390625,284.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212576396715576e-09,0.0010200764518231,-0.0205666422843933,0.0,0.0,0.0,-0.0088841440156102,60.0,21.2902774810791,0.0,-7.094660503526029e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,9.572962881065904e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0001008086182991,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,7.445708615705371e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.00010080847278,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0004781858588103,287.1119079589844,294.1499938964844,296.1865234375,293.7998046875,295.2453308105469,296.222900390625,284.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212576396715576e-09,0.0010200764518231,-0.0205666422843933,0.0,0.0,0.0,-0.0088841440156102,60.0,21.2902774810791,0.0,-7.094660503526029e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,9.561851038597524e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0001006915917969,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,7.437065505655482e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0001006914535537,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0004776308487635,287.09149169921875,294.1499938964844,296.17236328125,293.79949951171875,295.2621154785156,296.2100524902344,284.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073977930678211e-09,0.0010188912274315,-0.0202036723494529,0.0,0.0,0.0,-0.0088154347613453,60.0,20.883468627929688,0.0,-7.078183017483752e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,9.561851038597524e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,0.0001006915917969,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,7.437065505655482e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,0.0001006914535537,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0004776308487635,287.09149169921875,294.1499938964844,296.17236328125,293.79949951171875,295.2621154785156,296.2100524902344,284.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073977930678211e-09,0.0010188912274315,-0.0202036723494529,0.0,0.0,0.0,-0.0088154347613453,60.0,20.883468627929688,0.0,-7.078183017483752e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.552611300023273e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001005942831397,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,7.429878314724192e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001005941448966,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0004771693493239,287.0709533691406,294.1499938964844,296.1582336425781,293.7987670898437,295.2783203125,296.197021484375,284.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179134551435,7.958708359012691e-09,0.0010179055389016,-0.0199017915874719,0.0,0.0,0.0,-0.0087582906708121,60.0,20.502140045166016,0.0,-7.064492990593862e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,9.552611300023273e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001005942831397,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,7.429878314724192e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913146972656,0.0,0.0,0.0001005941448966,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0004771693493239,287.0709533691406,294.1499938964844,296.1582336425781,293.7987670898437,295.2783203125,296.197021484375,284.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179134551435,7.958708359012691e-09,0.0010179055389016,-0.0199017915874719,0.0,0.0,0.0,-0.0087582906708121,60.0,20.502140045166016,0.0,-7.064492990593862e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,9.54860879573971e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830749511719,0.0,0.0,0.0001005521335173,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,7.426764204865322e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0001005519952741,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004769694351125,287.0606689453125,294.1499938964844,296.1511535644531,293.7981872558594,295.2862548828125,296.1904602050781,284.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766086472951e-09,0.0010174784110859,-0.0197709966450929,0.0,0.0,0.0,-0.0087335323914885,60.0,20.31910896301269,0.0,-7.058566353634887e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.54501301748678e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000100514254882,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,7.42396732675843e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0001005141239147,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0004767898353748,287.05035400390625,294.1499938964844,296.14410400390625,293.7975158691406,295.2940368652344,296.183837890625,284.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863888207282344e-09,0.0010170947061851,-0.0196534637361764,0.0,0.0,0.0,-0.0087112840265035,60.0,20.14232444763184,0.0,-7.053242256915837e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
