time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,9.538900485495104e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0001004498844849,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,7.419211760861799e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0001004497462417,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0004764845361933,287.0296630859375,294.1499938964844,296.1298828125,293.7956848144531,295.3091735839844,296.1705322265625,284.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787590128316424e-09,0.0010164421983063,-0.0194536391645669,0.0,0.0,0.0,-0.0086734592914581,60.0,19.80538749694824,0.0,-7.04419562680414e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,9.538900485495104e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0001004498844849,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,7.419211760861799e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.0001004497462417,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0004764845361933,287.0296630859375,294.1499938964844,296.1298828125,293.7956848144531,295.3091735839844,296.1705322265625,284.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787590128316424e-09,0.0010164421983063,-0.0194536391645669,0.0,0.0,0.0,-0.0086734592914581,60.0,19.80538749694824,0.0,-7.04419562680414e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,9.534100536257029e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,0.0001003993311314,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,7.4154777394142e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001003992001642,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0004762448079418,287.0089111328125,294.1499938964844,296.11553955078125,293.7932434082031,295.32373046875,296.1570129394531,284.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159373050555,7.727649631306122e-09,0.0010159296216443,-0.0192966535687446,0.0,0.0,0.0,-0.0086437435820698,60.0,19.49066734313965,0.0,-7.037092331074747e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,9.534100536257029e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,0.0001003993311314,299.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,7.4154777394142e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001003992001642,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0004762448079418,287.0089111328125,294.1499938964844,296.11553955078125,293.7932434082031,295.32373046875,296.1570129394531,284.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159373050555,7.727649631306122e-09,0.0010159296216443,-0.0192966535687446,0.0,0.0,0.0,-0.0086437435820698,60.0,19.49066734313965,0.0,-7.037092331074747e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,9.530429088044912e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0001003606594167,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.412621198454872e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001003605284495,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0004760614538099,286.9881286621094,294.1499938964844,296.1009826660156,293.7900695800781,295.3377380371094,296.1433410644531,284.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681767222322833e-09,0.0010155371855944,-0.0191764868795871,0.0,0.0,0.0,-0.00862099789083,60.0,19.19522476196289,0.0,-7.031657389688918e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,9.530429088044912e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0001003606594167,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66168212890625,0.0,0.0,7.412621198454872e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001003605284495,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0004760614538099,286.9881286621094,294.1499938964844,296.1009826660156,293.7900695800781,295.3377380371094,296.1433410644531,284.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681767222322833e-09,0.0010155371855944,-0.0191764868795871,0.0,0.0,0.0,-0.00862099789083,60.0,19.19522476196289,0.0,-7.031657389688918e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,9.52773989411071e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0001003323341137,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.410529360640794e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0001003322031465,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.00047592719784,286.96734619140625,294.1499938964844,296.0861511230469,293.7861633300781,295.3512268066406,296.1294250488281,284.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.917274475097656,0.0,-7.027674797654981e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,9.52773989411071e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63787841796875,0.0,0.0,0.0001003323341137,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.410529360640794e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0001003322031465,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6342163085937,0.0,0.0,0.00047592719784,286.96734619140625,294.1499938964844,296.0861511230469,293.7861633300781,295.3512268066406,296.1294250488281,284.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648132793747209e-09,0.0010152495233342,-0.0190883968025445,0.0,0.0,0.0,-0.0086043234914541,60.0,18.917274475097656,0.0,-7.027674797654981e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,9.526711801299824e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.0001003215002128,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,7.409729005303234e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,0.0001003213765216,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,0.0004758758586831,286.9569396972656,294.1499938964844,296.07861328125,293.78387451171875,295.3577880859375,296.12237548828125,284.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,18.78451538085937,0.0,-7.026150683486776e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.525876521365716e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273803710937,0.0,0.0,0.0001003127035801,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,7.409079262288287e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.0001003125726128,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.000475834152894,286.946533203125,294.1499938964844,296.07098388671875,293.7814025878906,295.3641967773437,296.115234375,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.65556526184082,0.0,-7.024910786412877e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,9.524681081529708e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0001003001016215,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.408147939713672e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001002999779302,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0004757744609378,286.9257507324219,294.1499938964844,296.055419921875,293.7757263183594,295.37664794921875,296.10076904296875,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.408403396606445,0.0,-7.023132297945267e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,9.524681081529708e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,0.0001003001016215,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,7.408147939713672e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001002999779302,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,0.0004757744609378,286.9257507324219,294.1499938964844,296.055419921875,293.7757263183594,295.37664794921875,296.10076904296875,284.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609757268767225e-09,0.0010149213485419,-0.018987888470292,0.0,0.0,0.0,-0.0085852993652224,60.0,18.408403396606445,0.0,-7.023132297945267e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.524029883323236e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001002932403935,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,7.407640805467963e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001002931167022,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,0.0004757419519592,286.9049987792969,294.1499938964844,296.0393981933594,293.76910400390625,295.3885803222656,296.0859069824219,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.1787166595459,0.0,-7.022157433311804e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.524029883323236e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001002932403935,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,7.407640805467963e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,0.0001002931167022,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60260009765625,0.0,0.0,0.0004757419519592,286.9049987792969,294.1499938964844,296.0393981933594,293.76910400390625,295.3885803222656,296.0859069824219,284.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663115888834,0.0,0.0,0.0,-0.0085812145844101,60.0,18.1787166595459,0.0,-7.022157433311804e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.523975313641132e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.0001002926583169,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,7.40759787731804e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0001002925346256,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004757393035106,286.8842468261719,294.1499938964844,296.0228271484375,293.7614440917969,295.3999938964844,296.0706481933594,284.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600719165168357e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,17.992231369018555,0.0,-7.022062220585212e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.523975313641132e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.0001002926583169,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,7.40759787731804e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0001002925346256,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.0004757393035106,286.8842468261719,294.1499938964844,296.0228271484375,293.7614440917969,295.3999938964844,296.0706481933594,284.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600719165168357e-09,0.0010148440487682,-0.0189642179757356,0.0,0.0,0.0,-0.0085808178409934,60.0,17.992231369018555,0.0,-7.022062220585212e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.52456466620788e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,0.0001002988574327,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,7.408055535051972e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001002987337415,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.000475768756587,286.86358642578125,294.1499938964844,296.00567626953125,293.7526550292969,295.4109191894531,296.054931640625,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.827848434448242,0.0,-7.022917003496333e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,9.52456466620788e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,0.0001002988574327,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,7.408055535051972e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,0.0001002987337415,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.000475768756587,286.86358642578125,294.1499938964844,296.00567626953125,293.7526550292969,295.4109191894531,296.054931640625,284.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.827848434448242,0.0,-7.022917003496333e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,9.525049972580746e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.000100303965155,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59130859375,0.0,0.0,7.408432429656386e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.0001003038414637,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0004757930291816,286.853271484375,294.1499938964844,295.9968566894531,293.7478332519531,295.4161682128906,296.0469055175781,284.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.747636795043945,0.0,-7.023625414603887e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,9.525646601105108e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733947753906,0.0,0.0,0.0001003102443064,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,7.40889590815641e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,0.0001003101206151,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0004758228606078,286.84295654296875,294.1499938964844,295.98785400390625,293.74273681640625,295.4213256835937,296.0387268066406,284.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.669513702392578,0.0,-7.024497961083398e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.526967915007845e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001003241486614,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,7.409923273371533e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001003240322461,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0004758888971991,286.8224182128906,294.1499938964844,295.9693298339844,293.7315368652344,295.4311828613281,296.0218505859375,284.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.518156051635742,0.0,-7.026433479495608e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.526967915007845e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001003241486614,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,7.409923273371533e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001003240322461,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0004758888971991,286.8224182128906,294.1499938964844,295.9693298339844,293.7315368652344,295.4311828613281,296.0218505859375,284.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764429478897e-09,0.001015159767121,-0.0190609265118837,0.0,0.0,0.0,-0.00859912391752,60.0,17.518156051635742,0.0,-7.026433479495608e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,9.5283096015919e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0001003382640192,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.410965918097645e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001003381476039,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004759559233207,286.80194091796875,294.1499938964844,295.95001220703125,293.71905517578125,295.4405212402344,296.00439453125,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.37200355529785,0.0,-7.02839741961725e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,9.5283096015919e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,0.0001003382640192,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,7.410965918097645e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001003381476039,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,0.0004759559233207,286.80194091796875,294.1499938964844,295.95001220703125,293.71905517578125,295.4405212402344,296.00439453125,284.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043820232152,0.0,0.0,0.0,-0.008607349358499,60.0,17.37200355529785,0.0,-7.02839741961725e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.529572707833722e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001003515571937,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,7.411947444779798e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001003514480544,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0004760190495289,286.78155517578125,294.1499938964844,295.93023681640625,293.7040710449219,295.4493408203125,295.986328125,284.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.229494094848633,0.0,-7.030246962358433e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,9.529572707833722e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.0001003515571937,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,7.411947444779798e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0001003514480544,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0004760190495289,286.78155517578125,294.1499938964844,295.93023681640625,293.7040710449219,295.4493408203125,295.986328125,284.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150933057069,60.0,17.229494094848633,0.0,-7.030246962358433e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,9.531177784083412e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001003684519673,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,7.413195271510631e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.000100368342828,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0004760992596857,286.76129150390625,294.1499938964844,295.910400390625,293.6855773925781,295.4576416015625,295.9677429199219,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.088502883911133,0.0,-7.032601700984743e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345458984375,0.0,0.0,9.531177784083412e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001003684519673,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,7.413195271510631e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.000100368342828,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0004760992596857,286.76129150390625,294.1499938964844,295.910400390625,293.6855773925781,295.4576416015625,295.9677429199219,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.088502883911133,0.0,-7.032601700984743e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52886962890625,0.0,0.0,9.532063268125056e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.000100377779745,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,7.413883577100933e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0001003776633297,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0004761435266118,286.7511901855469,294.1499938964844,295.90045166015625,293.67510986328125,295.46160888671875,295.95831298828125,284.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,17.018299102783203,0.0,-7.033901994191184e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,9.533001139061524e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001003876532195,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,7.414612628053874e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203857421875,0.0,0.0,0.0001003875368041,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0004761903837788,286.7411193847656,294.1499938964844,295.8905029296875,293.6638488769531,295.4654235839844,295.94879150390625,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.948116302490234,0.0,-7.035279736555823e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,9.534972195979208e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001004083969746,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,7.416144944727421e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001004082878353,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0004762888711411,286.7210998535156,294.1499938964844,295.8705444335937,293.6390991210937,295.47271728515625,295.9295349121094,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.807723999023438,0.0,-7.038176619289517e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,9.534972195979208e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001004083969746,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,7.416144944727421e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,0.0001004082878353,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0004762888711411,286.7210998535156,294.1499938964844,295.8705444335937,293.6390991210937,295.47271728515625,295.9295349121094,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.807723999023438,0.0,-7.038176619289517e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.537011646898463e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0001004298683255,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,7.417730375891551e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001004297591862,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.0004763907927554,286.701171875,294.1499938964844,295.8505554199219,293.61163330078125,295.4794921875,295.9100341796875,284.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.667436599731445,0.0,-7.04117439909169e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,9.537011646898463e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,0.0001004298683255,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,7.417730375891551e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,0.0001004297591862,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49188232421875,0.0,0.0,0.0004763907927554,286.701171875,294.1499938964844,295.8505554199219,293.61163330078125,295.4794921875,295.9100341796875,284.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.667436599731445,0.0,-7.04117439909169e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,9.539038001094012e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.0001004512014333,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.419306348310784e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0001004510995699,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0004764920740853,286.681396484375,294.1499938964844,295.8305358886719,293.5816345214844,295.4858093261719,295.8903503417969,284.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.527137756347656,0.0,-7.044154415325465e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48907470703125,0.0,0.0,9.539038001094012e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.0001004512014333,299.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,7.419306348310784e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0001004510995699,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,0.0004764920740853,286.681396484375,294.1499938964844,295.8305358886719,293.5816345214844,295.4858093261719,295.8903503417969,284.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.527137756347656,0.0,-7.044154415325465e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.54097558860667e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0001004715959425,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,7.42081247153692e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.0001004714940791,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0004765888443216,286.6617431640625,294.1499938964844,295.8104553222656,293.5494384765625,295.4916381835937,295.8705139160156,284.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.38679313659668,0.0,-7.047002270610393e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,9.54097558860667e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0001004715959425,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,7.42081247153692e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,0.0001004714940791,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0004765888443216,286.6617431640625,294.1499938964844,295.8104553222656,293.5494384765625,295.4916381835937,295.8705139160156,284.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.38679313659668,0.0,-7.047002270610393e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.54188362811692e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0001004811565508,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,7.421518239425495e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.0001004810546874,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0004766342462971,286.6519775390625,294.1499938964844,295.8004150390625,293.5325622558594,295.4943542480469,295.86053466796875,284.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.316619873046875,0.0,-7.048338090953622e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
