time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,9.542741463519631e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001004901860142,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,7.422184717142954e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,0.0001004900768748,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,0.0004766770871356,286.64227294921875,294.1499938964844,295.79034423828125,293.5152282714844,295.4969177246094,295.8505249023437,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833162563031237e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,16.24650764465332,0.0,-7.049598593766859e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.544299973640592e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0001005065932986,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,7.423396891681477e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001005064914352,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0004767549980897,286.6229248046875,294.1499938964844,295.7702331542969,293.47930908203125,295.5018310546875,295.8305053710937,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.106372833251953,0.0,-7.05188938354695e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.544299973640592e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,0.0001005065932986,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,7.423396891681477e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0001005064914352,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,0.0004767549980897,286.6229248046875,294.1499938964844,295.7702331542969,293.47930908203125,295.5018310546875,295.8305053710937,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235943585634,0.0,0.0,0.0,-0.0087056290358304,60.0,16.106372833251953,0.0,-7.05188938354695e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.545559441903606e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001005198500934,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,7.424375507980585e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001005197482299,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,0.0004768179205711,286.6037292480469,294.1499938964844,295.7500915527344,293.4418640136719,295.5062561035156,295.8103942871094,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.96623706817627,0.0,-7.053738215745399e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.545559441903606e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001005198500934,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4489440917969,0.0,0.0,7.424375507980585e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001005197482299,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354248046875,0.0,0.0,0.0004768179205711,286.6037292480469,294.1499938964844,295.7500915527344,293.4418640136719,295.5062561035156,295.8103942871094,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.96623706817627,0.0,-7.053738215745399e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,9.546080400468782e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001005253288894,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,7.424780051223934e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.000100525227026,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,0.0004768439684994,286.59307861328125,294.1499938964844,295.7388000488281,293.4203491210937,295.5085144042969,295.7991027832031,284.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450193939776e-09,0.0010171851608902,-0.0196812599897384,0.0,0.0,0.0,-0.0087165441364049,60.0,15.887883186340332,0.0,-7.054501338643604e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.546481305733324e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001005295489449,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4375,0.0,0.0,7.425091462209821e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0001005294470814,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0004768640210386,286.584716796875,294.1499938964844,295.7299194335937,293.4031982421875,295.51025390625,295.7902526855469,284.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449981373911e-09,0.0010172275360673,-0.0196942184120416,0.0,0.0,0.0,-0.0087189972400665,60.0,15.82632541656494,0.0,-7.055088246943343e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.546989895170556e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001005349040497,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,7.425487274304032e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0001005348021863,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004768894577864,286.5658874511719,294.1499938964844,295.7097473144531,293.3635559082031,295.5137939453125,295.77008056640625,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105575352907,0.0,0.0,0.0,-0.0087220901623368,60.0,15.68685245513916,0.0,-7.055828632474005e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.546989895170556e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4157409667969,0.0,0.0,0.0001005349040497,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,7.425487274304032e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,0.0001005348021863,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004768894577864,286.5658874511719,294.1499938964844,295.7097473144531,293.3635559082031,295.5137939453125,295.77008056640625,284.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105575352907,0.0,0.0,0.0,-0.0087220901623368,60.0,15.68685245513916,0.0,-7.055828632474005e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.547012450639158e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,0.0001005351368803,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,7.425504009006545e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0001005350422929,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004768906219396,286.5565490722656,294.1499938964844,295.6996459960937,293.3434143066406,295.5153503417969,295.760009765625,284.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885922137518264e-09,0.0010172828333452,-0.0197111684828996,0.0,0.0,0.0,-0.008722205646336,60.0,15.61746883392334,0.0,-7.055856343640698e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,9.546942601446062e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,0.0001005343947326,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,7.425449439324439e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001005342928692,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0004768871003761,286.5472717285156,294.1499938964844,295.6895446777344,293.3231506347656,295.51678466796875,295.7499084472656,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884993991069678e-09,0.0010172745678573,-0.0197087377309799,0.0,0.0,0.0,-0.008721743710339,60.0,15.548368453979492,0.0,-7.055746209516657e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.546565706841648e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001005304220598,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,7.425155490636826e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0001005303201964,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.0004768683284055,286.52880859375,294.1499938964844,295.6693725585937,293.2822570800781,295.5194396972656,295.7297668457031,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880200492138556e-09,0.0010172338224947,-0.0196961853653192,0.0,0.0,0.0,-0.0087193688377738,60.0,15.410730361938477,0.0,-7.055177064785313e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,9.546565706841648e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0001005304220598,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,7.425155490636826e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0001005303201964,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905334472656,0.0,0.0,0.0004768683284055,286.52880859375,294.1499938964844,295.6693725585937,293.2822570800781,295.5194396972656,295.7297668457031,284.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880200492138556e-09,0.0010172338224947,-0.0196961853653192,0.0,0.0,0.0,-0.0087193688377738,60.0,15.410730361938477,0.0,-7.055177064785313e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.54557617660612e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,0.0001005199956125,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,7.424385694321245e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0001005199010251,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0004768189101014,286.51055908203125,294.1499938964844,295.649169921875,293.2411499023437,295.5216369628906,295.7096252441406,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867774876046951e-09,0.0010171276517212,-0.019663643091917,0.0,0.0,0.0,-0.0087132090702652,60.0,15.27420711517334,0.0,-7.053703399151345e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,9.54557617660612e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,0.0001005199956125,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,7.424385694321245e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0001005199010251,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0004768189101014,286.51055908203125,294.1499938964844,295.649169921875,293.2411499023437,295.5216369628906,295.7096252441406,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867774876046951e-09,0.0010171276517212,-0.019663643091917,0.0,0.0,0.0,-0.0087132090702652,60.0,15.27420711517334,0.0,-7.053703399151345e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.54401766648516e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,0.0001005035737762,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,7.42317279218696e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001005034791887,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0004767411155626,286.49249267578125,294.1499938964844,295.6289978027344,293.2000427246094,295.5234375,295.68951416015625,284.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848261596166141e-09,0.0010169607121497,-0.0196125376969575,0.0,0.0,0.0,-0.0087035354226827,60.0,15.139141082763672,0.0,-7.051389161460976e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.54401766648516e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,0.0001005035737762,299.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,7.42317279218696e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001005034791887,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0004767411155626,286.49249267578125,294.1499938964844,295.6289978027344,293.2000427246094,295.5234375,295.68951416015625,284.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848261596166141e-09,0.0010169607121497,-0.0196125376969575,0.0,0.0,0.0,-0.0087035354226827,60.0,15.139141082763672,0.0,-7.051389161460976e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.54188290052116e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0001004810910671,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,7.421511691063643e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0001004810037557,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0004766345082316,286.4746398925781,294.1499938964844,295.6088256835937,293.1591796875,295.5247802734375,295.6694641113281,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.82157183465415e-09,0.0010167324217036,-0.0195426363497972,0.0,0.0,0.0,-0.0086903031915426,60.0,15.005830764770508,0.0,-7.048224404115899e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.54188290052116e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0001004810910671,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36962890625,0.0,0.0,7.421511691063643e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0001004810037557,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0004766345082316,286.4746398925781,294.1499938964844,295.6088256835937,293.1591796875,295.5247802734375,295.6694641113281,284.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.82157183465415e-09,0.0010167324217036,-0.0195426363497972,0.0,0.0,0.0,-0.0086903031915426,60.0,15.005830764770508,0.0,-7.048224404115899e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.540536848362537e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0001004669175017,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.420464680762962e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0001004668229143,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0004765672783832,286.4658203125,294.1499938964844,295.5987548828125,293.138916015625,295.5252685546875,295.6594543457031,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.80474973538503e-09,0.0010165879502892,-0.0194985810667276,0.0,0.0,0.0,-0.0086819613352417,60.0,14.940176010131836,0.0,-7.04622991065662e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,9.539095481159166e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,0.0001004517325782,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,7.419342728098854e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0001004516379907,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.0004764952755067,286.45703125,294.1499938964844,295.58868408203125,293.11883544921875,295.52569580078125,295.64947509765625,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786739253390351e-09,0.0010164335835725,-0.0194514114409685,0.0,0.0,0.0,-0.0086730308830738,60.0,14.874950408935549,0.0,-7.044094729735664e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.53591224970296e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0001004182049655,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,7.416866719722748e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.000100418110378,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004763363103847,286.4395751953125,294.1499938964844,295.56854248046875,293.07928466796875,295.5263366699219,295.6295166015625,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472933024168,0.0,0.0,0.0,-0.0086533268913626,60.0,14.74565601348877,0.0,-7.039383120854836e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.53591224970296e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.0,0.0,0.0001004182049655,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,7.416866719722748e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,0.000100418110378,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0004763363103847,286.4395751953125,294.1499938964844,295.56854248046875,293.07928466796875,295.5263366699219,295.6295166015625,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746984387324574e-09,0.0010160943493247,-0.0193472933024168,0.0,0.0,0.0,-0.0086533268913626,60.0,14.74565601348877,0.0,-7.039383120854836e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,9.53199778450653e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001003769721137,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.41382100386545e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001003768848022,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0004761407908517,286.42236328125,294.1499938964844,295.5484619140625,293.04071044921875,295.5265197753906,295.6096496582031,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698120363386352e-09,0.0010156766511499,-0.0192193165421485,0.0,0.0,0.0,-0.0086291031911969,60.0,14.61956787109375,0.0,-7.0335943291866e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,9.53199778450653e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001003769721137,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.41382100386545e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0001003768848022,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0004761407908517,286.42236328125,294.1499938964844,295.5484619140625,293.04071044921875,295.5265197753906,295.6096496582031,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698120363386352e-09,0.0010156766511499,-0.0192193165421485,0.0,0.0,0.0,-0.0086291031911969,60.0,14.61956787109375,0.0,-7.0335943291866e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,9.529032104182988e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001003457437036,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.0,7.411514525301754e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001003456491162,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0004759926814585,286.4114685058594,294.1499938964844,295.5356140136719,293.0166931152344,295.52642822265625,295.59698486328125,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661111744994287e-09,0.0010153602343052,-0.019122390076518,0.0,0.0,0.0,-0.0086107561364769,60.0,14.54023265838623,0.0,-7.02921170159243e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,9.527347719995304e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001003280049189,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,7.41020412533544e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0001003279103315,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004759085422847,286.40533447265625,294.1499938964844,295.52838134765625,293.0034484863281,295.5263977050781,295.58984375,285.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640092114513664e-09,0.0010151811875402,-0.0190673377364873,0.0,0.0,0.0,-0.0086003392934799,60.0,14.495607376098633,0.0,-7.026722670389064e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,9.522394248051568e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001002758363028,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,7.406350778182968e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001002757489914,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0004756611597258,286.388427734375,294.1499938964844,295.50836181640625,292.9676818847656,295.5260314941406,295.5700988769531,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.37406063079834,0.0,-7.019408343467148e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,9.522394248051568e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001002758363028,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,7.406350778182968e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,0.0001002757489914,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.302978515625,0.0,0.0,0.0004756611597258,286.388427734375,294.1499938964844,295.50836181640625,292.9676818847656,295.5260314941406,295.5700988769531,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.37406063079834,0.0,-7.019408343467148e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.51966576394625e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0001002471035462,299.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,7.404228381346911e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001002470162347,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0004755248664878,286.3800964355469,294.1499938964844,295.49835205078125,292.950439453125,295.5256652832031,295.5602722167969,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544246116708564e-09,0.0010143604595214,-0.0188163109123706,0.0,0.0,0.0,-0.0085528194904327,60.0,14.315545082092283,0.0,-7.01538098724086e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,9.516841237200424e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0001002173594315,299.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,7.402031769743189e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.00010021727212,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004753838002216,286.3717956542969,294.1499938964844,295.4883728027344,292.9336853027344,295.5252380371094,295.5504455566406,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.5090138551559e-09,0.0010140591766685,-0.0187240317463874,0.0,0.0,0.0,-0.0085353525355458,60.0,14.25777816772461,0.0,-7.011213654095627e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.510896779829636e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001001547498162,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.397407171083614e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001001546697807,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0004750868829432,286.3553161621094,294.1499938964844,295.4684143066406,292.9017028808594,295.5242004394531,295.5308837890625,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434862503430395e-09,0.0010134278563782,-0.0185298193246126,0.0,0.0,0.0,-0.0084986062720417,60.0,14.144390106201172,0.0,-7.002447688364556e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.510896779829636e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0001001547498162,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.397407171083614e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.0001001546697807,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817077636719,0.0,0.0,0.0004750868829432,286.3553161621094,294.1499938964844,295.4684143066406,292.9017028808594,295.5242004394531,295.5308837890625,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434862503430395e-09,0.0010134278563782,-0.0185298193246126,0.0,0.0,0.0,-0.0084986062720417,60.0,14.144390106201172,0.0,-7.002447688364556e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.50442554312758e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001000865959213,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,7.392373663606122e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0001000865158857,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0004747636558022,286.33905029296875,294.1499938964844,295.4485168457031,292.8720092773437,295.5228271484375,295.51141357421875,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354142628201998e-09,0.0010127371642738,-0.0183184016495943,0.0,0.0,0.0,-0.0084585882723331,60.0,14.036470413208008,0.0,-6.992910783765184e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.50442554312758e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001000865959213,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,7.392373663606122e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,0.0001000865158857,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0004747636558022,286.33905029296875,294.1499938964844,295.4485168457031,292.8720092773437,295.5228271484375,295.51141357421875,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354142628201998e-09,0.0010127371642738,-0.0183184016495943,0.0,0.0,0.0,-0.0084585882723331,60.0,14.036470413208008,0.0,-6.992910783765184e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.497559221927077e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001000142874545,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,7.38703238312155e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.000100014207419,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0004744206962641,286.3230285644531,294.1499938964844,295.4286804199219,292.8448486328125,295.5211181640625,295.4920654296875,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268507573598981e-09,0.0010120051447302,-0.0180941075086593,0.0,0.0,0.0,-0.0084161357954144,60.0,13.933539390563965,0.0,-6.982801181720788e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,9.497559221927077e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.0001000142874545,299.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,7.38703238312155e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.000100014207419,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,0.0004744206962641,286.3230285644531,294.1499938964844,295.4286804199219,292.8448486328125,295.5211181640625,295.4920654296875,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268507573598981e-09,0.0010120051447302,-0.0180941075086593,0.0,0.0,0.0,-0.0084161357954144,60.0,13.933539390563965,0.0,-6.982801181720788e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.490314550930634e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.993799176299945e-05,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,7.381397153949365e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.993791172746568e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0004740588192362,286.30718994140625,294.1499938964844,295.4089050292969,292.8204345703125,295.5190734863281,295.4728088378906,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178157623854986e-09,0.0010112326126545,-0.0178574621677398,0.0,0.0,0.0,-0.0083713456988334,60.0,13.836255073547363,0.0,-6.972142330141652e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.490314550930634e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,9.993799176299945e-05,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,7.381397153949365e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,9.993791172746568e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0004740588192362,286.30718994140625,294.1499938964844,295.4089050292969,292.8204345703125,295.5190734863281,295.4728088378906,285.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178157623854986e-09,0.0010112326126545,-0.0178574621677398,0.0,0.0,0.0,-0.0083713456988334,60.0,13.836255073547363,0.0,-6.972142330141652e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
