time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,9.486558701610193e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,9.989843965740874e-05,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,7.37847585696727e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.9898359621875e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452087402344,0.0,0.0,0.0004738712450489,286.29937744140625,294.1499938964844,295.3990478515625,292.8093566894531,295.5179138183594,295.4632263183594,285.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131319090802891e-09,0.0010108295828104,-0.017734782770276,0.0,0.0,0.0,-0.0083481138572096,60.0,13.790574073791504,0.0,-6.966619991999323e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.482737368671224e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.98581963358447e-05,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,7.375503628281876e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.985811630031094e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0004736803821288,286.2916259765625,294.1499938964844,295.3891906738281,292.799072265625,295.5166931152344,295.45367431640625,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836678744967685e-09,0.001010422129184,-0.0176099725067615,0.0,0.0,0.0,-0.0083244908601045,60.0,13.746206283569336,0.0,-6.961004572758611e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.474909165874124e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.9775759736076e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,7.369414379354566e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.977567970054224e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0004732893721666,286.2762451171875,294.1499938964844,295.3695678710937,292.7809753417969,295.5140380859375,295.43463134765625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986052625279626e-09,0.0010095898760482,-0.0173542872071266,0.0,0.0,0.0,-0.0082761105149984,60.0,13.660715103149414,0.0,-6.949506570208541e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.474909165874124e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.9775759736076e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,7.369414379354566e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.977567970054224e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0004732893721666,286.2762451171875,294.1499938964844,295.3695678710937,292.7809753417969,295.5140380859375,295.43463134765625,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.986052625279626e-09,0.0010095898760482,-0.0173542872071266,0.0,0.0,0.0,-0.0082761105149984,60.0,13.660715103149414,0.0,-6.949506570208541e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.46683285292238e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,9.96907037915662e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.363131589954719e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.969062375603244e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004728859348688,286.2610778808594,294.1499938964844,295.3500061035156,292.7663879394531,295.5111083984375,295.41571044921875,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885342962448249e-09,0.0010087286354973,-0.0170904975384473,0.0,0.0,0.0,-0.0082261841744184,60.0,13.58270263671875,0.0,-6.937654717376064e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.46683285292238e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,9.96907037915662e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.363131589954719e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.969062375603244e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21978759765625,0.0,0.0,0.0004728859348688,286.2610778808594,294.1499938964844,295.3500061035156,292.7663879394531,295.5111083984375,295.41571044921875,285.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885342962448249e-09,0.0010087286354973,-0.0170904975384473,0.0,0.0,0.0,-0.0082261841744184,60.0,13.58270263671875,0.0,-6.937654717376064e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,9.46040963754058e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.962305921362712e-05,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,7.35813591745682e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.962297917809336e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0004725651233457,286.25030517578125,294.1499938964844,295.3360900878906,292.75738525390625,295.5087890625,295.4022521972656,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805256358433098e-09,0.0010080426000058,-0.0168807245790958,0.0,0.0,0.0,-0.0081864753738045,60.0,13.530137062072754,0.0,-6.928237183956298e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,9.457887790631504e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.959650196833536e-05,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,7.356174319284037e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,9.95964219328016e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,0.0004724391328636,286.2461242675781,294.1499938964844,295.3307800292969,292.7540283203125,295.5079040527344,295.3970031738281,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773811289662035e-09,0.0010077750775963,-0.0167983565479517,0.0,0.0,0.0,-0.0081708943471312,60.0,13.509695053100586,0.0,-6.924540940644874e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,9.44778003031388e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.949006198439748e-05,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,7.34831191948615e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.948998194886371e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0004719342978205,286.2313842773437,294.1499938964844,295.3121032714844,292.7424011230469,295.5044250488281,295.378662109375,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.6478014204562905e-09,0.0010066976537927,-0.0164682865142822,0.0,0.0,0.0,-0.0081084258854389,60.0,13.439587593078612,-0.0,-6.909739624916257e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,9.44778003031388e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.949006198439748e-05,299.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,7.34831191948615e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.948998194886371e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998596191406,0.0,0.0,0.0004719342978205,286.2313842773437,294.1499938964844,295.3121032714844,292.7424011230469,295.5044250488281,295.378662109375,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.6478014204562905e-09,0.0010066976537927,-0.0164682865142822,0.0,0.0,0.0,-0.0081084258854389,60.0,13.439587593078612,-0.0,-6.909739624916257e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010192871094,0.0,0.0,9.442381997359917e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.943320765160024e-05,299.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,7.344112964347005e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,9.94331348920241e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0004716646508313,286.22412109375,294.1499938964844,295.302978515625,292.7368469238281,295.5025634765625,295.3696594238281,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061262873932,6.580499256614303e-09,0.0010061196517199,-0.0162919964641332,0.0,0.0,0.0,-0.0080750491470098,60.0,13.405652046203612,-0.0,-6.901841231865546e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.436909022042528e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,9.93755747913383e-05,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,7.339856529142708e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,9.937550203176217e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0004713912785518,286.2169189453125,294.1499938964844,295.2939453125,292.7314758300781,295.5006408691406,295.3607788085937,285.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055428138002,6.5122773840187165e-09,0.0010055362945422,-0.0161132924258708,0.0,0.0,0.0,-0.0080412281677126,60.0,13.37212371826172,-0.0,-6.893839099575416e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,9.425822645425797e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.925882477546112e-05,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,7.331233064178377e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.925874473992737e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004708374908659,286.20263671875,294.1499938964844,295.2762756347656,292.72125244140625,295.49664306640625,295.3432006835937,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.37406705195076e-09,0.0010043566580861,-0.0157512500882148,0.0,0.0,0.0,-0.0079727228730916,60.0,13.306191444396973,-0.0,-6.877640856828293e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,9.425822645425797e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.925882477546112e-05,299.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,7.331233064178377e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.925874473992737e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803283691406,0.0,0.0,0.0004708374908659,286.20263671875,294.1499938964844,295.2762756347656,292.72125244140625,295.49664306640625,295.3432006835937,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.37406705195076e-09,0.0010043566580861,-0.0157512500882148,0.0,0.0,0.0,-0.0079727228730916,60.0,13.306191444396973,-0.0,-6.877640856828293e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,9.414952364750206e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,9.914435213431716e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,7.322778401430696e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.914427937474102e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0004702945589087,286.1885986328125,294.1499938964844,295.2590637207031,292.71160888671875,295.492431640625,295.3260803222656,285.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.23856299952763e-09,0.001003197627142,-0.0153962941840291,0.0,0.0,0.0,-0.0079055456444621,60.0,13.242810249328612,-0.0,-6.86177941133792e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,9.414952364750206e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,9.914435213431716e-05,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,7.322778401430696e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.914427937474102e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0004702945589087,286.1885986328125,294.1499938964844,295.2590637207031,292.71160888671875,295.492431640625,295.3260803222656,285.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.23856299952763e-09,0.001003197627142,-0.0153962941840291,0.0,0.0,0.0,-0.0079055456444621,60.0,13.242810249328612,-0.0,-6.86177941133792e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.404805314261466e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,9.903749742079526e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,7.31488544261083e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.903742466121912e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0004697877157013,286.1748046875,294.1499938964844,295.2422180175781,292.7025756835937,295.4879455566406,295.30938720703125,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112061967655791e-09,0.0010021154303103,-0.0150649165734648,0.0,0.0,0.0,-0.00784283131361,60.0,13.182293891906738,-0.0,-6.846988043207602e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.404805314261466e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,9.903749742079526e-05,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,7.31488544261083e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.903742466121912e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0004697877157013,286.1748046875,294.1499938964844,295.2422180175781,292.7025756835937,295.4879455566406,295.30938720703125,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021216003224,6.112061967655791e-09,0.0010021154303103,-0.0150649165734648,0.0,0.0,0.0,-0.00784283131361,60.0,13.182293891906738,-0.0,-6.846988043207602e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.396274981554598e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.894766117213294e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,7.308249769266695e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,9.89475884125568e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,0.0004693616356234,286.1613464355469,294.1499938964844,295.2257385253906,292.694091796875,295.4831848144531,295.2930908203125,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012108832597,6.005704822342751e-09,0.001001204829663,-0.014786303974688,0.0,0.0,0.0,-0.0077900998294353,60.0,13.126076698303224,-0.0,-6.834564203472837e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.396274981554598e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.894766117213294e-05,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,7.308249769266695e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,9.89475884125568e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,0.0004693616356234,286.1613464355469,294.1499938964844,295.2257385253906,292.694091796875,295.4831848144531,295.2930908203125,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012108832597,6.005704822342751e-09,0.001001204829663,-0.014786303974688,0.0,0.0,0.0,-0.0077900998294353,60.0,13.126076698303224,-0.0,-6.834564203472837e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,9.391939966008068e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.890200453810394e-05,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,7.304878090508282e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.89019390544854e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0004691451031249,286.15460205078125,294.1499938964844,295.2176208496094,292.6900329589844,295.4808044433594,295.2849426269531,285.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007508099079,5.951659609593207e-09,0.0010007448727265,-0.0146447233855724,0.0,0.0,0.0,-0.0077633177861571,60.0,13.097905158996582,-0.0,-6.828255294522023e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.148193359375,0.0,0.0,9.388271428178996e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.886336920317262e-05,299.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.302024459932e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,9.886329644359648e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.0004689618363045,286.1479187011719,294.1499938964844,295.2095947265625,292.6860656738281,295.4783630371094,295.27685546875,285.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003590723499,5.905910871462083e-09,0.0010003531351685,-0.0145248798653483,0.0,0.0,0.0,-0.0077406354248523,60.0,13.070844650268556,-0.0,-6.822917697490993e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.382154530612752e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.879895515041426e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.297266711248085e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.879888966679572e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0004686563333962,286.1347045898437,294.1499938964844,295.1936950683594,292.67852783203125,295.473388671875,295.2608642578125,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997055167332,5.829633220599817e-09,0.0009996996959671,-0.0143250580877065,0.0,0.0,0.0,-0.007702815812081,60.0,13.018924713134766,-0.0,-6.814022412982014e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,9.382154530612752e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.879895515041426e-05,299.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.297266711248085e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,9.879888966679572e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0004686563333962,286.1347045898437,294.1499938964844,295.1936950683594,292.67852783203125,295.473388671875,295.2608642578125,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997055167332,5.829633220599817e-09,0.0009996996959671,-0.0143250580877065,0.0,0.0,0.0,-0.007702815812081,60.0,13.018924713134766,-0.0,-6.814022412982014e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.378161485074088e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,9.875690739136188e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.29416060494259e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.875683463178576e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.000468456884846,286.12164306640625,294.1499938964844,295.17803955078125,292.6714172363281,295.4682312011719,295.2450256347656,285.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992792038246,5.779813960771207e-09,0.0009992734994739,-0.0141945481300354,0.0,0.0,0.0,-0.007678116671741,60.0,12.970693588256836,-0.0,-6.808215147202645e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,9.378161485074088e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,9.875690739136188e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,7.29416060494259e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.875683463178576e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.000468456884846,286.12164306640625,294.1499938964844,295.17803955078125,292.6714172363281,295.4682312011719,295.2450256347656,285.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992792038246,5.779813960771207e-09,0.0009992734994739,-0.0141945481300354,0.0,0.0,0.0,-0.007678116671741,60.0,12.970693588256836,-0.0,-6.808215147202645e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.376688831252976e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,9.874139504972844e-05,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,7.293014641618356e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.874132229015232e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0004683833394665,286.1113586425781,294.1499938964844,295.1656494140625,292.6659851074219,295.4639587402344,295.2324523925781,285.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991219267249,5.76141223618265e-09,0.0009991162223741,-0.0141463419422507,0.0,0.0,0.0,-0.0076689948327839,60.0,12.93533706665039,-0.0,-6.806071439768857e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,9.376672096550465e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,9.87412131507881e-05,299.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,7.29300154489465e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,9.874114039121196e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0004683824954554,286.1088256835937,294.1499938964844,295.1625671386719,292.6646423339844,295.4628601074219,295.2293395996094,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991199476644,5.7611830861503685e-09,0.0009991141268983,-0.0141457412391901,0.0,0.0,0.0,-0.0076688807457685,60.0,12.927096366882324,-0.0,-6.806044439144898e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.377242531627417e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,9.87472158158198e-05,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.293444650713354e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.874715033220129e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0004684110172092,286.09619140625,294.1499938964844,295.1472473144531,292.6582336425781,295.4573669433594,295.21368408203125,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991797851398,5.768227673286219e-09,0.000999174080789,-0.0141641963273286,0.0,0.0,0.0,-0.0076723713427782,60.0,12.887232780456545,-0.0,-6.806865116004701e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.377242531627417e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,9.87472158158198e-05,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.293444650713354e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,9.874715033220129e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0004684110172092,286.09619140625,294.1499938964844,295.1472473144531,292.6582336425781,295.4573669433594,295.21368408203125,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991797851398,5.768227673286219e-09,0.000999174080789,-0.0141641963273286,0.0,0.0,0.0,-0.0076723713427782,60.0,12.887232780456545,-0.0,-6.806865116004701e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,9.378586400998756e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.876136027742176e-05,299.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,7.294489478226751e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.876129479380324e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0004684781597461,286.0899658203125,294.1499938964844,295.1396484375,292.6551208496094,295.4545288085937,295.20587158203125,285.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993232088163,5.7849347534499884e-09,0.0009993173880502,-0.0142079638317227,0.0,0.0,0.0,-0.0076806563884019,60.0,12.8690185546875,-0.0,-6.808812003100685e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,9.38049633987248e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.878147102426738e-05,299.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,7.295975228771567e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.878140554064883e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0004685735621023,286.0837707519531,294.1499938964844,295.1320495605469,292.652099609375,295.45166015625,295.19805908203125,285.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995264699682,5.808697967069065e-09,0.0009995207656174,-0.0142702152952551,0.0,0.0,0.0,-0.0076924371533095,60.0,12.851805686950684,-0.0,-6.811581698684678e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.3860478955321e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,9.883993334369734e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.300292782019824e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.88398678600788e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0004688509216066,286.071533203125,294.1499938964844,295.1169128417969,292.6462097167969,295.44580078125,295.18231201171875,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001169284805,5.877808462173561e-09,0.0010001111077144,-0.0144512616097927,0.0,0.0,0.0,-0.0077266953885555,60.0,12.820164680480955,-0.0,-6.819639963850932e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,9.3860478955321e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,9.883993334369734e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.300292782019824e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.88398678600788e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0004688509216066,286.071533203125,294.1499938964844,295.1169128417969,292.6462097167969,295.44580078125,295.18231201171875,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001169284805,5.877808462173561e-09,0.0010001111077144,-0.0144512616097927,0.0,0.0,0.0,-0.0077266953885555,60.0,12.820164680480955,-0.0,-6.819639963850932e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,9.393979416927324e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.892344678519294e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.306461338885128e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.892338857753202e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0004692471120506,286.0595092773437,294.1499938964844,295.1017761230469,292.6405334472656,295.43975830078125,295.1664733886719,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009615216404,5.9765596915895e-09,0.0010009554680436,-0.0147099550813436,0.0,0.0,0.0,-0.0077756508253514,60.0,12.792478561401367,-0.0,-6.831162124854019e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,9.393979416927324e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.892344678519294e-05,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.306461338885128e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.892338857753202e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0004692471120506,286.0595092773437,294.1499938964844,295.1017761230469,292.6405334472656,295.43975830078125,295.1664733886719,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009615216404,5.9765596915895e-09,0.0010009554680436,-0.0147099550813436,0.0,0.0,0.0,-0.0077756508253514,60.0,12.792478561401367,-0.0,-6.831162124854019e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.403987496625632e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.902883903123438e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.31424443074502e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,9.902877354761586e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004697470576502,286.0476379394531,294.1499938964844,295.0866394042969,292.6350402832031,295.4335632324219,295.1504821777344,285.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020271874964,6.101188887441822e-09,0.0010020211338996,-0.0150364348664879,0.0,0.0,0.0,-0.0078374342992901,60.0,12.768341064453123,-0.0,-6.845717592796063e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.403987496625632e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,9.902883903123438e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.31424443074502e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,9.902877354761586e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,0.0004697470576502,286.0476379394531,294.1499938964844,295.0866394042969,292.6350402832031,295.4335632324219,295.1504821777344,285.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020271874964,6.101188887441822e-09,0.0010020211338996,-0.0150364348664879,0.0,0.0,0.0,-0.0078374342992901,60.0,12.768341064453123,-0.0,-6.845717592796063e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,9.415901877218856e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,9.915429836837576e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.323511090362445e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.915424016071483e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.000470342230983,286.0359802246094,294.1499938964844,295.07147216796875,292.629638671875,295.4272155761719,295.1343078613281,285.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032962309196,6.249576856021122e-09,0.0010032900609076,-0.0154251465573906,0.0,0.0,0.0,-0.0079109966754913,60.0,12.747490882873535,-0.0,-6.863068335860589e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
