time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0678100585937,0.0,0.0,9.415901877218856e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,9.915429836837576e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,7.323511090362445e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,9.915424016071483e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.000470342230983,286.0359802246094,294.1499938964844,295.07147216796875,292.629638671875,295.4272155761719,295.1343078613281,285.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032962309196,6.249576856021122e-09,0.0010032900609076,-0.0154251465573906,0.0,0.0,0.0,-0.0079109966754913,60.0,12.747490882873535,-0.0,-6.863068335860589e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.422496805200352e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,9.922374738380312e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,7.328640640480444e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,9.92236819001846e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,0.00047067165724,286.0302429199219,294.1499938964844,295.0638427734375,292.6269836425781,295.4239501953125,295.1261291503906,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.3317120435613106e-09,0.0010039926273748,-0.015640303492546,0.0,0.0,0.0,-0.0079517159610986,60.0,12.738237380981444,-0.0,-6.872681268532689e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.429408237338066e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,9.92965215118602e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,7.334015390370041e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,9.929645602824166e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0004710168868768,286.0245361328125,294.1499938964844,295.0561828613281,292.62432861328125,295.420654296875,295.1178894042969,285.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047351242974,6.417789411017338e-09,0.0010047287214547,-0.0158657822757959,0.0,0.0,0.0,-0.0079943891614675,60.0,12.729601860046388,-0.0,-6.882763159410389e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.443992166779935e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.945010242518038e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,7.345358608290553e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,9.945003694156183e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0004717454430647,286.01324462890625,294.1499938964844,295.0407409667969,292.6190795898437,295.4139709472656,295.101318359375,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062882211059,6.599442325949667e-09,0.0010062815854325,-0.0163416154682636,0.0,0.0,0.0,-0.0080844396725296,60.0,12.713791847229004,-0.0,-6.904063809543004e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.443992166779935e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,9.945010242518038e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542907714844,0.0,0.0,7.345358608290553e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04937744140625,0.0,0.0,9.945003694156183e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0004717454430647,286.01324462890625,294.1499938964844,295.0407409667969,292.6190795898437,295.4139709472656,295.101318359375,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062882211059,6.599442325949667e-09,0.0010062815854325,-0.0163416154682636,0.0,0.0,0.0,-0.0080844396725296,60.0,12.713791847229004,-0.0,-6.904063809543004e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,9.459449211135508e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.961286559700966e-05,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.357380673056468e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.961280738934876e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0004725175676867,286.00213623046875,294.1499938964844,295.025146484375,292.61383056640625,295.4070739746094,295.0845031738281,285.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079347994178,6.791965656560705e-09,0.0010079280473291,-0.0168459117412567,0.0,0.0,0.0,-0.0081798825412988,60.0,12.699884414672852,-0.0,-6.926674700480362e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,9.459449211135508e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03955078125,0.0,0.0,9.961286559700966e-05,299.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,7.357380673056468e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.961280738934876e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0004725175676867,286.00213623046875,294.1499938964844,295.025146484375,292.61383056640625,295.4070739746094,295.0845031738281,285.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079347994178,6.791965656560705e-09,0.0010079280473291,-0.0168459117412567,0.0,0.0,0.0,-0.0081798825412988,60.0,12.699884414672852,-0.0,-6.926674700480362e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.473421960137784e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323791503906,0.0,0.0,9.976000001188368e-05,299.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,7.368247315753251e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.975993452826516e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0004732155357487,285.9925231933594,294.1499938964844,295.0111999511719,292.6091613769531,295.40087890625,295.0695495605469,285.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094231693074,6.965998000652007e-09,0.0010094161843881,-0.0173017606139183,0.0,0.0,0.0,-0.0082661574706435,60.0,12.688722610473633,-0.0,-6.947146147240346e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,9.47530716075562e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,9.977984882425515e-05,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,7.369714148808271e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,9.977979061659424e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,0.0004733097157441,285.9912414550781,294.1499938964844,295.0093078613281,292.6085205078125,295.4000244140625,295.0674743652344,285.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096239857375,6.989480993979669e-09,0.0010096170008182,-0.0173632707446813,0.0,0.0,0.0,-0.0082777990028262,60.0,12.687240600585938,-0.0,-6.949910158482453e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.491186210652812e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.994705760618672e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,7.382063631666824e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.99469993985258e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004741029115393,285.9804992675781,294.1499938964844,294.9931945800781,292.6031188964844,295.392822265625,295.05029296875,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187261896746122e-09,0.0010113082826137,-0.0178813096135854,0.0,0.0,0.0,-0.0083758477121591,60.0,12.675270080566406,-0.0,-6.973215960215384e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.491186210652812e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,9.994705760618672e-05,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,7.382063631666824e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,9.99469993985258e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004741029115393,285.9804992675781,294.1499938964844,294.9931945800781,292.6031188964844,295.392822265625,295.05029296875,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187261896746122e-09,0.0010113082826137,-0.0178813096135854,0.0,0.0,0.0,-0.0083758477121591,60.0,12.675270080566406,-0.0,-6.973215960215384e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,9.498999861534684e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001000293414108,299.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,7.388141239061952e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001000292832031,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0004744932521134,285.9751892089844,294.1499938964844,294.98504638671875,292.6003723144531,295.3891296386719,295.0415954589844,285.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121475206688,7.2845920406905415e-09,0.0010121401865035,-0.0181362386792898,0.0,0.0,0.0,-0.0084240976721048,60.0,12.669393539428713,-0.0,-6.984699751910739e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,9.506649803370236e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001001099008135,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215759277344,0.0,0.0,7.39409078960307e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.0001001098353299,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0004748753854073,285.9699401855469,294.1499938964844,294.976806640625,292.5975952148437,295.3854064941406,295.0328674316406,285.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129623115062,7.379872712931501e-09,0.0010129549773409,-0.0183857958763837,0.0,0.0,0.0,-0.0084713324904441,60.0,12.663461685180664,-0.0,-6.995950485588764e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.521331958239898e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001002645076368,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,7.40551040507853e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001002644494292,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0004756088019348,285.9595642089844,294.1499938964844,294.9600524902344,292.5919189453125,295.3778381347656,295.0152587890625,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145265841856,7.562749537726177e-09,0.0010145190171897,-0.0188647732138633,0.0,0.0,0.0,-0.0085619939491152,60.0,12.651161193847656,-0.0,-7.017569458867001e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010498046875,0.0,0.0,9.521331958239898e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,0.0001002645076368,299.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136413574219,0.0,0.0,7.40551040507853e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001002644494292,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0004756088019348,285.9595642089844,294.1499938964844,294.9600524902344,292.5919189453125,295.3778381347656,295.0152587890625,285.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145265841856,7.562749537726177e-09,0.0010145190171897,-0.0188647732138633,0.0,0.0,0.0,-0.0085619939491152,60.0,12.651161193847656,-0.0,-7.017569458867001e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.534881974104792e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001004071891657,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.416048902086914e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.000100407130958,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004762856697198,285.9493713378906,294.1499938964844,294.94293212890625,292.58599853515625,295.3700866699219,294.9974365234375,285.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159699013456,7.731514983788657e-09,0.0010159622179344,-0.0193067789077758,0.0,0.0,0.0,-0.0086456583812832,60.0,12.637876510620115,-0.0,-7.037550631139311e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.534881974104792e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001004071891657,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.416048902086914e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,0.000100407130958,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,0.0004762856697198,285.9493713378906,294.1499938964844,294.94293212890625,292.58599853515625,295.3700866699219,294.9974365234375,285.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159699013456,7.731514983788657e-09,0.0010159622179344,-0.0193067789077758,0.0,0.0,0.0,-0.0086456583812832,60.0,12.637876510620115,-0.0,-7.037550631139311e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.54694623942487e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001005342273856,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,7.425431977026165e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001005341764539,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.000476888322737,285.9393615722656,294.1499938964844,294.92535400390625,292.5798645019531,295.3621520996094,294.9794006347656,285.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172550100833,7.881770791584586e-09,0.0010172470938414,-0.0197002980858087,0.0,0.0,0.0,-0.0087201464921236,60.0,12.623104095458984,-0.0,-7.055363226982081e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,9.54694623942487e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001005342273856,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,7.425431977026165e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001005341764539,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,0.000476888322737,285.9393615722656,294.1499938964844,294.92535400390625,292.5798645019531,295.3621520996094,294.9794006347656,285.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172550100833,7.881770791584586e-09,0.0010172470938414,-0.0197002980858087,0.0,0.0,0.0,-0.0087201464921236,60.0,12.623104095458984,-0.0,-7.055363226982081e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.557254088576884e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001006427701213,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,7.433448627125472e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001006427119136,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0004774032277055,285.9295654296875,294.1499938964844,294.9073181152344,292.57342529296875,295.3540344238281,294.96112060546875,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183528065681,8.010140994940684e-09,0.0010183447739109,-0.0200364906340837,0.0,0.0,0.0,-0.0087837856262922,60.0,12.606392860412598,-0.0,-7.07060010540772e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.557254088576884e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001006427701213,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,7.433448627125472e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001006427119136,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0004774032277055,285.9295654296875,294.1499938964844,294.9073181152344,292.57342529296875,295.3540344238281,294.96112060546875,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183528065681,8.010140994940684e-09,0.0010183447739109,-0.0200364906340837,0.0,0.0,0.0,-0.0087837856262922,60.0,12.606392860412598,-0.0,-7.07060010540772e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,9.56153598963283e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0001006878592306,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,7.436778105329722e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.000100687801023,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004776171117555,285.9247131347656,294.1499938964844,294.89813232421875,292.570068359375,295.3498840332031,294.9518737792969,285.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188084561377,8.063459233653703e-09,0.0010188003070652,-0.0201761256903409,0.0,0.0,0.0,-0.0088102156296372,60.0,12.597016334533691,-0.0,-7.07693317281155e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,9.565350046614184e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001007280225167,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,7.439745240844786e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,0.000100727964309,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0004778076545335,285.9199523925781,294.1499938964844,294.8887939453125,292.5666198730469,295.345703125,294.9425354003906,285.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192141635343,8.110955462825586e-09,0.0010192061308771,-0.0203005131334066,0.0,0.0,0.0,-0.0088337594643235,60.0,12.587051391601562,-0.0,-7.082577013761694e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.571502596372738e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0001007928076433,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,7.444529910571873e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001007927494356,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.0004781149909831,285.9104919433594,294.1499938964844,294.86968994140625,292.5594482421875,295.3371887207031,294.9237365722656,285.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198702802881,8.187552857918945e-09,0.0010198621312156,-0.020501110702753,0.0,0.0,0.0,-0.0088717378675937,60.0,12.565382957458496,-0.0,-7.09168404000593e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.571502596372738e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0001007928076433,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,7.444529910571873e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001007927494356,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.0004781149909831,285.9104919433594,294.1499938964844,294.86968994140625,292.5594482421875,295.3371887207031,294.9237365722656,285.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198702802881,8.187552857918945e-09,0.0010198621312156,-0.020501110702753,0.0,0.0,0.0,-0.0088717378675937,60.0,12.565382957458496,-0.0,-7.09168404000593e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,9.57504817051813e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001008301405818,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.447287498507649e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001008300896501,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004782921459991,285.9012451171875,294.1499938964844,294.8500061035156,292.5518798828125,295.3284912109375,294.9045715332031,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202475823462,8.231678449988067e-09,0.0010202393168583,-0.0206166673451662,0.0,0.0,0.0,-0.0088936118409037,60.0,12.540199279785156,-0.0,-7.09693281919499e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,9.57504817051813e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001008301405818,299.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,7.447287498507649e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001008300896501,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004782921459991,285.9012451171875,294.1499938964844,294.8500061035156,292.5518798828125,295.3284912109375,294.9045715332031,285.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202475823462,8.231678449988067e-09,0.0010202393168583,-0.0206166673451662,0.0,0.0,0.0,-0.0088936118409037,60.0,12.540199279785156,-0.0,-7.09693281919499e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.576820593792944e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0001008488034131,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,7.448665564879775e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001008487524813,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0004783806798513,285.8925476074219,294.1499938964844,294.8295593261719,292.543212890625,295.31988525390625,294.8856201171875,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204359423369,8.253707051153471e-09,0.001020427676849,-0.0206743571907281,0.0,0.0,0.0,-0.0089045325294137,60.0,12.512580871582031,-0.0,-7.09955401134721e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.576882439432666e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001008494582492,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,7.448713586200029e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0001008494000416,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0004783837648574,285.8921813964844,294.1499938964844,294.8286437988281,292.5428161621094,295.31951904296875,294.8847961425781,285.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204424615949,8.254476213664931e-09,0.0010204343125224,-0.0206763707101345,0.0,0.0,0.0,-0.0089049134403467,60.0,12.511284828186035,-0.0,-7.099645671360123e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,9.578375465935096e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001008651670417,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,7.449874101439491e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.00010086511611,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0004784583579748,285.8833312988281,294.1499938964844,294.8046569824219,292.5313720703125,295.310302734375,294.8638916015625,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206011356785,8.273018714533011e-09,0.0010205928701907,-0.0207249298691749,0.0,0.0,0.0,-0.0089141065254807,60.0,12.478104591369627,-0.0,-7.101852617097394e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,9.578375465935096e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001008651670417,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,7.449874101439491e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.00010086511611,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0004784583579748,285.8833312988281,294.1499938964844,294.8046569824219,292.5313720703125,295.310302734375,294.8638916015625,285.50714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206011356785,8.273018714533011e-09,0.0010205928701907,-0.0207249298691749,0.0,0.0,0.0,-0.0089141065254807,60.0,12.478104591369627,-0.0,-7.101852617097394e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.57895172177814e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447937011719,0.0,0.0,0.0001008712424663,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,7.450322300428525e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001008711842587,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.000478487170767,285.8789978027344,294.1499938964844,294.791748046875,292.5247802734375,295.3055419921875,294.852783203125,285.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206622537225,8.280175656238953e-09,0.0010206539882346,-0.0207436718046665,0.0,0.0,0.0,-0.0089176539331674,60.0,12.459555625915527,-0.0,-7.102703847294833e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,9.579458128428088e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001008765684673,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,7.450715929735452e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0001008765175356,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0004785124619957,285.87469482421875,294.1499938964844,294.7782592773437,292.5177001953125,295.3007202148437,294.8412780761719,285.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207159211859,8.286455965844652e-09,0.0010207075392827,-0.0207601189613342,0.0,0.0,0.0,-0.0089207664132118,60.0,12.440058708190918,-0.0,-7.10345204879559e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,9.580289042787626e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001008853214443,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.451362034771591e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001008852705126,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0004785539931617,285.8662109375,294.1499938964844,294.7495422363281,292.5019226074219,295.29083251953125,294.8173522949219,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208041639998,8.296760611870013e-09,0.001020795898512,-0.0207871031016111,0.0,0.0,0.0,-0.0089258756488561,60.0,12.398865699768066,-0.0,-7.104678445557512e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,9.580289042787626e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001008853214443,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.451362034771591e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0001008852705126,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0004785539931617,285.8662109375,294.1499938964844,294.7495422363281,292.5019226074219,295.29083251953125,294.8173522949219,285.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208041639998,8.296760611870013e-09,0.001020795898512,-0.0207871031016111,0.0,0.0,0.0,-0.0089258756488561,60.0,12.398865699768066,-0.0,-7.104678445557512e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.580771438777448e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0001008904000627,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,7.451737474184483e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.000100890349131,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004785781202372,285.85791015625,294.1499938964844,294.71875,292.4842529296875,295.28057861328125,294.7915954589844,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302718512709362e-09,0.0010208468884229,-0.0208027083426713,0.0,0.0,0.0,-0.0089288298040628,60.0,12.353432655334473,-0.0,-7.105387567207799e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,9.580771438777448e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0001008904000627,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,7.451737474184483e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.000100890349131,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004785781202372,285.85791015625,294.1499938964844,294.71875,292.4842529296875,295.28057861328125,294.7915954589844,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208551539108,8.302718512709362e-09,0.0010208468884229,-0.0208027083426713,0.0,0.0,0.0,-0.0089288298040628,60.0,12.353432655334473,-0.0,-7.105387567207799e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.580986079527064e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001008926556096,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.451904093613848e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001008926046779,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0004785888595506,285.8498229980469,294.1499938964844,294.6860046386719,292.4648132324219,295.2699279785156,294.76397705078125,285.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208775056526,8.305339527225897e-09,0.0010208692401647,-0.0208095703274011,0.0,0.0,0.0,-0.0089301289990544,60.0,12.30428695678711,-0.0,-7.105699495468798e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.580986079527064e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,0.0001008926556096,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.451904093613848e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001008926046779,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0004785888595506,285.8498229980469,294.1499938964844,294.6860046386719,292.4648132324219,295.2699279785156,294.76397705078125,285.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208775056526,8.305339527225897e-09,0.0010208692401647,-0.0208095703274011,0.0,0.0,0.0,-0.0089301289990544,60.0,12.30428695678711,-0.0,-7.105699495468798e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
