time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,9.580956975696608e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001008923427434,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.451880810549483e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001008922918117,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0004785874043591,285.8418884277344,294.1499938964844,294.6514587402344,292.4437561035156,295.25885009765625,294.7345886230469,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304922971547057e-09,0.0010208657477051,-0.0208084806799888,0.0,0.0,0.0,-0.0089299231767654,60.0,12.251745223999023,-0.0,-7.105649757477296e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,9.580956975696608e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001008923427434,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.451880810549483e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.0,0.0,0.0001008922918117,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0004785874043591,285.8418884277344,294.1499938964844,294.6514587402344,292.4437561035156,295.25885009765625,294.7345886230469,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304922971547057e-09,0.0010208657477051,-0.0208084806799888,0.0,0.0,0.0,-0.0089299231767654,60.0,12.251745223999023,-0.0,-7.105649757477296e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,9.58083473960869e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,0.0001008910548989,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,7.451785495504737e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001008910039672,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0004785812925547,285.8380126953125,294.1499938964844,294.63360595703125,292.43267822265625,295.2530822753906,294.7190246582031,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208607418462,8.3033739883831e-09,0.0010208524763584,-0.0208044238388538,0.0,0.0,0.0,-0.0089291548356413,60.0,12.22393798828125,-0.0,-7.105465726908734e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.5806761237327e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001008893814287,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,7.451661804225296e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.000100889330497,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,0.0004785733763128,285.8341979980469,294.1499938964844,294.6153259277344,292.4212646484375,295.2471923828125,294.7030639648437,285.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208435123786,8.301372034225096e-09,0.0010208352468907,-0.0207991823554039,0.0,0.0,0.0,-0.0089281620457768,60.0,12.195517539978027,-0.0,-7.105227695092253e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,9.580271580489352e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001008851177175,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,7.451346755260602e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0001008850667858,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0004785532073583,285.8266296386719,294.1499938964844,294.5777587890625,292.3974914550781,295.2351989746094,294.6703186035156,285.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,12.13743495941162,-0.0,-7.10462160213865e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,9.580271580489352e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001008851177175,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,7.451346755260602e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0001008850667858,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0004785532073583,285.8266296386719,294.1499938964844,294.5777587890625,292.3974914550781,295.2351989746094,294.6703186035156,285.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296282771880215e-09,0.0010207918239757,-0.020785853266716,0.0,0.0,0.0,-0.0089256390929222,60.0,12.13743495941162,-0.0,-7.10462160213865e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.579666948411614e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0001008787512546,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,7.450876728398725e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001008787003229,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004785230266861,285.8192749023437,294.1499938964844,294.53887939453125,292.37255859375,295.22271728515625,294.635986328125,285.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288703057246494e-09,0.0010207269806414,-0.0207660030573606,0.0,0.0,0.0,-0.0089218821376562,60.0,12.076594352722168,-0.0,-7.103719212864237e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.579666948411614e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,0.0001008787512546,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90106201171875,0.0,0.0,7.450876728398725e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001008787003229,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0004785230266861,285.8192749023437,294.1499938964844,294.53887939453125,292.37255859375,295.22271728515625,294.635986328125,285.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288703057246494e-09,0.0010207269806414,-0.0207660030573606,0.0,0.0,0.0,-0.0089218821376562,60.0,12.076594352722168,-0.0,-7.103719212864237e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.578923345543444e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001008709150482,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.450297562172636e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001008708641165,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004784858901984,285.8121032714844,294.1499938964844,294.4989318847656,292.3466491699219,295.209716796875,294.6001892089844,285.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279386065623841e-09,0.0010206473525613,-0.0207416042685508,0.0,0.0,0.0,-0.0089172627776861,60.0,12.013510704040527,-0.0,-7.102610055653713e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,9.578923345543444e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001008709150482,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.450297562172636e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001008708641165,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004784858901984,285.8121032714844,294.1499938964844,294.4989318847656,292.3466491699219,295.209716796875,294.6001892089844,285.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279386065623841e-09,0.0010206473525613,-0.0207416042685508,0.0,0.0,0.0,-0.0089172627776861,60.0,12.013510704040527,-0.0,-7.102610055653713e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,9.57805968937464e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001008618128253,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,7.449625991284847e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,0.0001008617691695,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0004784427583217,285.8050842285156,294.1499938964844,294.4580078125,292.3199462890625,295.1962280273437,294.5631408691406,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268575157899251e-09,0.0010205549187958,-0.0207132920622825,0.0,0.0,0.0,-0.0089119039475917,60.0,11.948535919189451,-0.0,-7.101323262759254e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,9.57805968937464e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001008618128253,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,7.449625991284847e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,0.0001008617691695,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0004784427583217,285.8050842285156,294.1499938964844,294.4580078125,292.3199462890625,295.1962280273437,294.5631408691406,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268575157899251e-09,0.0010205549187958,-0.0207132920622825,0.0,0.0,0.0,-0.0089119039475917,60.0,11.948535919189451,-0.0,-7.101323262759254e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.577590390108526e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.00010085687245,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,7.449260738212615e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0001008568287943,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0004784193297382,285.8016662597656,294.1499938964844,294.4372253417969,292.30633544921875,295.189208984375,294.54400634765625,285.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205130092799,8.26270785125871e-09,0.0010205047437921,-0.0206979271024465,0.0,0.0,0.0,-0.0089089944958686,60.0,11.915294647216797,-0.0,-7.100625509792735e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,9.577107266522944e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001008517865557,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831481933594,0.0,0.0,7.448884571203962e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001008517428999,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770446777344,0.0,0.0,0.0004783952026627,285.7983093261719,294.1499938964844,294.41632080078125,292.2925720214844,295.1820678710937,294.5246276855469,285.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020461320877,8.25666646164791e-09,0.0010204530553892,-0.0206821057945489,0.0,0.0,0.0,-0.0089059993624687,60.0,11.881770133972168,-0.0,-7.099906440544147e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,9.576113370712848e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001008413164527,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,7.448111136909574e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.000100841265521,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.000478345551528,285.79168701171875,294.1499938964844,294.3739929199219,292.2646789550781,295.16754150390625,294.4853820800781,285.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203550336882,8.244230187415269e-09,0.0010203467682003,-0.0206495393067598,0.0,0.0,0.0,-0.0088998349383473,60.0,11.814191818237305,-0.0,-7.09842638002556e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,9.576113370712848e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001008413164527,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,7.448111136909574e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.000100841265521,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.000478345551528,285.79168701171875,294.1499938964844,294.3739929199219,292.2646789550781,295.16754150390625,294.4853820800781,285.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203550336882,8.244230187415269e-09,0.0010203467682003,-0.0206495393067598,0.0,0.0,0.0,-0.0088998349383473,60.0,11.814191818237305,-0.0,-7.09842638002556e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.57507436396554e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001008303661365,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.447302778018638e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001008303224807,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0004782936593983,285.78521728515625,294.1499938964844,294.33123779296875,292.2364501953125,295.1524658203125,294.4453125,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231237913491896e-09,0.0010202357079833,-0.0206155143678188,0.0,0.0,0.0,-0.0088933939114212,60.0,11.74558925628662,-0.0,-7.09688094957528e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,9.57507436396554e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001008303661365,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.447302778018638e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001008303224807,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0004782936593983,285.78521728515625,294.1499938964844,294.33123779296875,292.2364501953125,295.1524658203125,294.4453125,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231237913491896e-09,0.0010202357079833,-0.0206155143678188,0.0,0.0,0.0,-0.0088933939114212,60.0,11.74558925628662,-0.0,-7.09688094957528e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.574028081260622e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0001008193503366,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,7.446489325957373e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001008193066809,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0004782414180226,285.7789306640625,294.1499938964844,294.2882080078125,292.20806884765625,295.13690185546875,294.4045104980469,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218159486261811e-09,0.001020123832859,-0.0205812640488147,0.0,0.0,0.0,-0.0088869109749794,60.0,11.676380157470703,-0.0,-7.095324860983966e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.574028081260622e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0001008193503366,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86627197265625,0.0,0.0,7.446489325957373e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0001008193066809,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0004782414180226,285.7789306640625,294.1499938964844,294.2882080078125,292.20806884765625,295.13690185546875,294.4045104980469,285.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218159486261811e-09,0.001020123832859,-0.0205812640488147,0.0,0.0,0.0,-0.0088869109749794,60.0,11.676380157470703,-0.0,-7.095324860983966e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,9.573005081620067e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001008085746434,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,7.44569260859862e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001008085309877,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0004781903408002,285.7728271484375,294.1499938964844,294.2450866699219,292.1796264648437,295.1208190917969,294.3631591796875,285.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205364387947611e-09,0.0010200144024565,-0.0205477550625801,0.0,0.0,0.0,-0.0088805677369236,60.0,11.60690975189209,-0.0,-7.093802878443968e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,9.573005081620067e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001008085746434,299.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,7.44569260859862e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001008085309877,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,0.0004781903408002,285.7728271484375,294.1499938964844,294.2450866699219,292.1796264648437,295.1208190917969,294.3631591796875,285.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205364387947611e-09,0.0010200144024565,-0.0205477550625801,0.0,0.0,0.0,-0.0088805677369236,60.0,11.60690975189209,-0.0,-7.093802878443968e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558959960937,0.0,0.0,9.57251904765144e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001008034523692,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,7.445314986398444e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0001008034087135,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004781660682056,285.7698669433594,294.1499938964844,294.2235107421875,292.1654357910156,295.112548828125,294.3423156738281,285.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199707467108,8.199288359378443e-09,0.001019962481223,-0.0205318424850702,0.0,0.0,0.0,-0.0088775549083948,60.0,11.572208404541016,-0.0,-7.093079545938964e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,9.57204756559804e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001007984901661,299.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,7.444948278134689e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001007984465104,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,0.0004781425232067,285.7669372558594,294.1499938964844,294.2019958496094,292.1513061523437,295.1041259765625,294.3213806152344,285.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199203388765,8.193396183742152e-09,0.001019912189804,-0.020516412332654,0.0,0.0,0.0,-0.0088746342808008,60.0,11.537585258483888,-0.0,-7.092378950801503e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.571147529641166e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001007890095934,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,7.444247603416443e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001007889659376,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0004780975577887,285.7611694335937,294.1499938964844,294.1591491699219,292.123291015625,295.0870666503906,294.2794494628906,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182133193201935e-09,0.0010198157979175,-0.0204869173467159,0.0,0.0,0.0,-0.008869051001966,60.0,11.468560218811035,-0.0,-7.091039577744598e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.571147529641166e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001007890095934,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,7.444247603416443e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0001007889659376,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0004780975577887,285.7611694335937,294.1499938964844,294.1591491699219,292.123291015625,295.0870666503906,294.2794494628906,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182133193201935e-09,0.0010198157979175,-0.0204869173467159,0.0,0.0,0.0,-0.008869051001966,60.0,11.468560218811035,-0.0,-7.091039577744598e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.57036972977221e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001007808168651,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,7.443642243742943e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001007807732094,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0004780587332788,285.7555847167969,294.1499938964844,294.1166687011719,292.0957336425781,295.0695495605469,294.23748779296875,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197407100349,8.172398757722021e-09,0.0010197325609624,-0.0204614233225584,0.0,0.0,0.0,-0.0088642248883843,60.0,11.400259971618652,-0.0,-7.089882103628042e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,9.57036972977221e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0001007808168651,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,7.443642243742943e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001007807732094,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0004780587332788,285.7555847167969,294.1499938964844,294.1166687011719,292.0957336425781,295.0695495605469,294.23748779296875,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197407100349,8.172398757722021e-09,0.0010197325609624,-0.0204614233225584,0.0,0.0,0.0,-0.0088642248883843,60.0,11.400259971618652,-0.0,-7.089882103628042e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.569737449055538e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001007741520879,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,7.443150389008224e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001007741084322,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0004780271556228,285.7501525878906,294.1499938964844,294.0747375488281,292.0687866210937,295.05157470703125,294.19561767578125,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196730727329,8.164476206218296e-09,0.0010196648072451,-0.0204406753182411,0.0,0.0,0.0,-0.0088602975010871,60.0,11.33302879333496,-0.0,-7.088939923960424e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,9.569737449055538e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001007741520879,299.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,7.443150389008224e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001007741084322,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0004780271556228,285.7501525878906,294.1499938964844,294.0747375488281,292.0687866210937,295.05157470703125,294.19561767578125,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196730727329,8.164476206218296e-09,0.0010196648072451,-0.0204406753182411,0.0,0.0,0.0,-0.0088602975010871,60.0,11.33302879333496,-0.0,-7.088939923960424e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.569273242959751e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001007692626444,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,7.442788773914799e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001007692189887,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0004780039889737,285.7449035644531,294.1499938964844,294.0335693359375,292.0426025390625,295.033203125,294.15399169921875,285.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158653308498742e-09,0.0010196150979027,-0.0204254258424043,0.0,0.0,0.0,-0.0088574104011058,60.0,11.267108917236328,-0.0,-7.088247144793058e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.569273242959751e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001007692626444,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,7.442788773914799e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83233642578125,0.0,0.0,0.0001007692189887,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0004780039889737,285.7449035644531,294.1499938964844,294.0335693359375,292.0426025390625,295.033203125,294.15399169921875,285.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158653308498742e-09,0.0010196150979027,-0.0204254258424043,0.0,0.0,0.0,-0.0088574104011058,60.0,11.267108917236328,-0.0,-7.088247144793058e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,9.569146641297266e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001007679311442,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,7.442690548487008e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001007678874884,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277893066406,0.0,0.0,0.0004779976734425,285.74237060546875,294.1499938964844,294.0132751464844,292.02984619140625,295.0238037109375,294.1333923339844,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196097427979,8.157057251878541e-09,0.0010196015937253,-0.0204212460666894,0.0,0.0,0.0,-0.0088566206395626,60.0,11.235063552856444,-0.0,-7.08805742988261e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.56906151259318e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0001007670289254,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309020996094,0.0,0.0,7.442624337272719e-05,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001007669925456,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0004779934242833,285.7398681640625,294.1499938964844,293.9932556152344,292.0173645019531,295.01434326171875,294.1129455566406,285.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196007788181,8.155975450563346e-09,0.0010195926297456,-0.0204184129834175,0.0,0.0,0.0,-0.0088560860604047,60.0,11.20341968536377,-0.0,-7.087928821647439e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.569006215315312e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0001007664468488,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,7.442580681527033e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.000100766410469,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0004779906885232,285.73492431640625,294.1499938964844,293.9540100097656,291.9931945800781,294.9952087402344,294.0722961425781,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195942595601,8.155247144259192e-09,0.0010195861104875,-0.0204165056347847,0.0,0.0,0.0,-0.0088557237759232,60.0,11.141066551208496,-0.0,-7.087842135433675e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.569006215315312e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0001007664468488,299.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,7.442580681527033e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.000100766410469,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,0.0004779906885232,285.73492431640625,294.1499938964844,293.9540100097656,291.9931945800781,294.9952087402344,294.0722961425781,285.7079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195942595601,8.155247144259192e-09,0.0010195861104875,-0.0204165056347847,0.0,0.0,0.0,-0.0088557237759232,60.0,11.141066551208496,-0.0,-7.087842135433675e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.569249959895389e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001007690152619,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,7.442770584020764e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001007689716061,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0004780028830282,285.7301940917969,294.1499938964844,293.9159851074219,291.97027587890625,294.9757080078125,294.0324401855469,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196198709309,8.158241193712001e-09,0.0010196117218583,-0.0204243473708629,0.0,0.0,0.0,-0.0088572073727846,60.0,11.081255912780762,-0.0,-7.088198117344291e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.569249959895389e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001007690152619,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,7.442770584020764e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001007689716061,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0004780028830282,285.7301940917969,294.1499938964844,293.9159851074219,291.97027587890625,294.9757080078125,294.0324401855469,285.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196198709309,8.158241193712001e-09,0.0010196117218583,-0.0204243473708629,0.0,0.0,0.0,-0.0088572073727846,60.0,11.081255912780762,-0.0,-7.088198117344291e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.569786197971553e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.000100774654129,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,7.443186768796295e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001007746177492,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0004780296585522,285.7255859375,294.1499938964844,293.8793334960937,291.94879150390625,294.9559326171875,293.99334716796875,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196764487773,8.16487943922084e-09,0.0010196682997047,-0.0204417314380407,0.0,0.0,0.0,-0.0088604977354407,60.0,11.024206161499023,-0.0,-7.08898753032372e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
