time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,9.569786197971553e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.000100774654129,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,7.443186768796295e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.0001007746177492,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0004780296585522,285.7255859375,294.1499938964844,293.8793334960937,291.94879150390625,294.9559326171875,293.99334716796875,285.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196764487773,8.16487943922084e-09,0.0010196682997047,-0.0204417314380407,0.0,0.0,0.0,-0.0088604977354407,60.0,11.024206161499023,-0.0,-7.08898753032372e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,9.570633119437844e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001007835671771,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,7.443845242960379e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001007835307973,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0004780719755217,285.7211303710937,294.1499938964844,293.84423828125,291.9288635253906,294.9359130859375,293.9552917480469,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197663214057,8.17539280717483e-09,0.0010197581723332,-0.0204692650586366,0.0,0.0,0.0,-0.0088657094165682,60.0,10.970011711120604,-0.0,-7.090238085538658e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81103515625,0.0,0.0,9.570633119437844e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0001007835671771,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,7.443845242960379e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001007835307973,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0004780719755217,285.7211303710937,294.1499938964844,293.84423828125,291.9288635253906,294.9359130859375,293.9552917480469,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197663214057,8.17539280717483e-09,0.0010197581723332,-0.0204692650586366,0.0,0.0,0.0,-0.0088657094165682,60.0,10.970011711120604,-0.0,-7.090238085538658e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,9.571215196046978e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001007897008094,299.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.444297807523981e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001007896571536,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0004781010502483,285.7189636230469,294.1499938964844,293.82733154296875,291.9195251464844,294.92578125,293.93682861328125,285.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198288364335,8.182624355868029e-09,0.0010198205709457,-0.0204882025718688,0.0,0.0,0.0,-0.0088692978024482,60.0,10.944454193115234,-0.0,-7.091097842248929e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.806884765625,0.0,0.0,9.571859118295832e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001007964747259,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,7.444798393407837e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,0.0001007964383461,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.000478133209981,285.71685791015625,294.1499938964844,293.8108825683594,291.9106750488281,294.9156188964844,293.9186096191406,285.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198974050581,8.190625067072688e-09,0.0010198892559856,-0.0205091554671525,0.0,0.0,0.0,-0.0088732643052935,60.0,10.919543266296388,-0.0,-7.092049258972112e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.57334486884065e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001008121253107,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.44595454307273e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001008120889309,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0004782074829563,285.7126770019531,294.1499938964844,293.7794189453125,291.89434814453125,294.89520263671875,293.8828430175781,285.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200546821579,8.209104507272968e-09,0.00102004641667,-0.0205575507134199,0.0,0.0,0.0,-0.0088824220001697,60.0,10.871526718139648,-0.0,-7.094247678196552e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80279541015625,0.0,0.0,9.57334486884065e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001008121253107,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.44595454307273e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001008120889309,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,0.0004782074829563,285.7126770019531,294.1499938964844,293.7794189453125,291.89434814453125,294.89520263671875,293.8828430175781,285.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200546821579,8.209104507272968e-09,0.00102004641667,-0.0205575507134199,0.0,0.0,0.0,-0.0088824220001697,60.0,10.871526718139648,-0.0,-7.094247678196552e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.5752693596296e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001008323815767,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,7.447450479958206e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0001008323451969,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0004783036129083,285.70867919921875,294.1499938964844,293.75,291.880126953125,294.8746032714844,293.8489074707031,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202593402937,8.233040027505467e-09,0.0010202510748058,-0.0206202343106269,0.0,0.0,0.0,-0.0088942879810929,60.0,10.828166007995604,-0.0,-7.097094822938743e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.5752693596296e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001008323815767,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,7.447450479958206e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,0.0001008323451969,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959289550781,0.0,0.0,0.0004783036129083,285.70867919921875,294.1499938964844,293.75,291.880126953125,294.8746032714844,293.8489074707031,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202593402937,8.233040027505467e-09,0.0010202510748058,-0.0206202343106269,0.0,0.0,0.0,-0.0088942879810929,60.0,10.828166007995604,-0.0,-7.097094822938743e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.577390301274136e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001008547187666,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,7.449099939549342e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001008546823868,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.000478409579955,285.704833984375,294.1499938964844,293.721923828125,291.8681030273437,294.8538818359375,293.8162536621094,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204850696027,8.259432249246856e-09,0.0010204768041148,-0.0206893477588892,0.0,0.0,0.0,-0.0089073712006211,60.0,10.78866195678711,-0.0,-7.100235421830804e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.577390301274136e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001008547187666,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,7.449099939549342e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001008546823868,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.000478409579955,285.704833984375,294.1499938964844,293.721923828125,291.8681030273437,294.8538818359375,293.8162536621094,285.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204850696027,8.259432249246856e-09,0.0010204768041148,-0.0206893477588892,0.0,0.0,0.0,-0.0089073712006211,60.0,10.78866195678711,-0.0,-7.100235421830804e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,9.579646575730294e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001008784747682,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.450854900525883e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001008784383884,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0004785222990904,285.7011413574219,294.1499938964844,293.6943359375,291.8582763671875,294.8330383300781,293.784912109375,285.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287506680915158e-09,0.0010207168525084,-0.0207628700882196,0.0,0.0,0.0,-0.0089212888851761,60.0,10.753499031066896,-0.0,-7.103577104317085e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,9.579646575730294e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001008784747682,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,7.450854900525883e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001008784383884,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,0.0004785222990904,285.7011413574219,294.1499938964844,293.6943359375,291.8582763671875,294.8330383300781,293.784912109375,285.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287506680915158e-09,0.0010207168525084,-0.0207628700882196,0.0,0.0,0.0,-0.0089212888851761,60.0,10.753499031066896,-0.0,-7.103577104317085e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.580796904629096e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001008905819617,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,7.451749115716666e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0001008905455819,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0004785797500517,285.6993713378906,294.1499938964844,293.6807556152344,291.8541564941406,294.82257080078125,293.769775390625,285.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301815235256527e-09,0.0010208395542576,-0.0208003409206867,0.0,0.0,0.0,-0.0089283837005496,60.0,10.737943649291992,-0.0,-7.1052802752547e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,9.58195305429399e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001009027619147,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,7.452648424077779e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001009027255349,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0004786374920513,285.6976318359375,294.1499938964844,293.66729736328125,291.8505554199219,294.8120422363281,293.7548522949219,285.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209707543253,8.316202837477249e-09,0.0010209624888375,-0.0208380185067653,0.0,0.0,0.0,-0.008935515768826,60.0,10.72317600250244,-0.0,-7.106992683247881e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,9.584275539964436e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001009272164083,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,7.45445431675762e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001009271800285,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0004787535290233,285.6942443847656,294.1499938964844,293.6407470703125,291.84478759765625,294.7909851074219,293.7254333496094,285.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345103275075871e-09,0.0010212092893198,-0.020913703367114,0.0,0.0,0.0,-0.0089498413726687,60.0,10.69532299041748,-0.0,-7.11043384171717e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,9.584275539964436e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001009272164083,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,7.45445431675762e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001009271800285,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0004787535290233,285.6942443847656,294.1499938964844,293.6407470703125,291.84478759765625,294.7909851074219,293.7254333496094,285.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345103275075871e-09,0.0010212092893198,-0.020913703367114,0.0,0.0,0.0,-0.0089498413726687,60.0,10.69532299041748,-0.0,-7.11043384171717e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,9.58656528382562e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0001009513289318,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,7.456235471181571e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.000100951292552,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0004788679361809,285.69097900390625,294.1499938964844,293.61474609375,291.8408508300781,294.76983642578125,293.6968994140625,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214614449068,8.373600479671952e-09,0.0010214530630037,-0.020988330245018,0.0,0.0,0.0,-0.0089639695361256,60.0,10.671183586120604,-0.0,-7.113828104365896e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,9.58656528382562e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,0.0001009513289318,299.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,7.456235471181571e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.000100951292552,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0004788679361809,285.69097900390625,294.1499938964844,293.61474609375,291.8408508300781,294.76983642578125,293.6968994140625,285.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214614449068,8.373600479671952e-09,0.0010214530630037,-0.020988330245018,0.0,0.0,0.0,-0.0089639695361256,60.0,10.671183586120604,-0.0,-7.113828104365896e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.588814282324164e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001009750048979,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.45798388379626e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0001009749685181,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004789802769664,285.6878967285156,294.1499938964844,293.5892639160156,291.8386535644531,294.74859619140625,293.6690673828125,285.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217005619779,8.401581652606183e-09,0.0010216920636594,-0.0210616067051887,0.0,0.0,0.0,-0.0089778397232294,60.0,10.65030288696289,-0.0,-7.11716197088208e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.588814282324164e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.0001009750048979,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792663574219,0.0,0.0,7.45798388379626e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0001009749685181,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004789802769664,285.6878967285156,294.1499938964844,293.5892639160156,291.8386535644531,294.74859619140625,293.6690673828125,285.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217005619779,8.401581652606183e-09,0.0010216920636594,-0.0210616067051887,0.0,0.0,0.0,-0.0089778397232294,60.0,10.65030288696289,-0.0,-7.11716197088208e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.590983972884716e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0001009978514048,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,7.45967190596275e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001009978223009,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.000479088659631,285.6849060058594,294.1499938964844,293.5643310546875,291.83807373046875,294.727294921875,293.641845703125,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219312971457,8.428583164743486e-09,0.0010219229152426,-0.021132318302989,0.0,0.0,0.0,-0.0089912256225943,60.0,10.63234043121338,-0.0,-7.120379308389603e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.590983972884716e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0001009978514048,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,7.45967190596275e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001009978223009,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.000479088659631,285.6849060058594,294.1499938964844,293.5643310546875,291.83807373046875,294.727294921875,293.641845703125,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219312971457,8.428583164743486e-09,0.0010219229152426,-0.021132318302989,0.0,0.0,0.0,-0.0089912256225943,60.0,10.63234043121338,-0.0,-7.120379308389603e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,9.592014976078644e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,0.0001010087071335,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.460472988896072e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001010086707537,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0004791401734109,285.6834716796875,294.1499938964844,293.55206298828125,291.8383483886719,294.7166442871094,293.6285400390625,285.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220408439636,8.441408461123956e-09,0.0010220323456451,-0.0211659036576747,0.0,0.0,0.0,-0.0089975818991661,60.0,10.624752044677734,-0.0,-7.121907685814223e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,9.593019058229402e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001010192791,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,7.461253699148074e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0001010192427202,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,0.0004791903193108,285.6820678710937,294.1499938964844,293.5399169921875,291.8389892578125,294.7059631347656,293.6153869628906,285.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221474803984,8.453898026061779e-09,0.0010221389820799,-0.0211986117064952,0.0,0.0,0.0,-0.0090037733316421,60.0,10.617727279663086,-0.0,-7.123396272845639e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.59494718699716e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001010395790217,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,7.462753274012357e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0001010395426419,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0004792866238858,285.6793212890625,294.1499938964844,293.5160827636719,291.84130859375,294.6845703125,293.5893249511719,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223528370261,8.47788594882104e-09,0.0010223443387076,-0.0212614275515079,0.0,0.0,0.0,-0.0090156663209199,60.0,10.60491180419922,-0.0,-7.126256207357073e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,9.59494718699716e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001010395790217,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,7.462753274012357e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0001010395426419,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0004792866238858,285.6793212890625,294.1499938964844,293.5160827636719,291.84130859375,294.6845703125,293.5893249511719,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223528370261,8.47788594882104e-09,0.0010223443387076,-0.0212614275515079,0.0,0.0,0.0,-0.0090156663209199,60.0,10.60491180419922,-0.0,-7.126256207357073e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,9.59667595452629e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001010577834676,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.464097870979458e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001010577543638,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0004793730040546,285.6767272949219,294.1499938964844,293.4927673339844,291.8448791503906,294.6631774902344,293.5639343261719,285.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225368896499,8.499395853789338e-09,0.0010225283913314,-0.0213177558034658,0.0,0.0,0.0,-0.0090263299643993,60.0,10.594842910766602,-0.0,-7.128820556090433e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,9.59667595452629e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001010577834676,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,7.464097870979458e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001010577543638,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624816894531,0.0,0.0,0.0004793730040546,285.6767272949219,294.1499938964844,293.4927673339844,291.8448791503906,294.6631774902344,293.5639343261719,285.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225368896499,8.499395853789338e-09,0.0010225283913314,-0.0213177558034658,0.0,0.0,0.0,-0.0090263299643993,60.0,10.594842910766602,-0.0,-7.128820556090433e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,9.598202450433746e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.000101073856058,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.465285307262093e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001010738269542,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0004794492851942,285.6742553710937,294.1499938964844,293.4700012207031,291.849609375,294.6417541503906,293.5391845703125,285.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226992890238,8.518382443867267e-09,0.00102269067429,-0.0213674753904342,0.0,0.0,0.0,-0.0090357419103384,60.0,10.587099075317385,-0.0,-7.131085055789299e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,9.598202450433746e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.000101073856058,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.465285307262093e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0001010738269542,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0004794492851942,285.6742553710937,294.1499938964844,293.4700012207031,291.849609375,294.6417541503906,293.5391845703125,285.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226992890238,8.518382443867267e-09,0.00102269067429,-0.0213674753904342,0.0,0.0,0.0,-0.0090357419103384,60.0,10.587099075317385,-0.0,-7.131085055789299e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.599504119250923e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001010875639622,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,7.466297392966226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001010875275824,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004795143031515,285.671875,294.1499938964844,293.44781494140625,291.8553771972656,294.62030029296875,293.5150146484375,285.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228377068415,8.534565054674204e-09,0.0010228290921077,-0.0214098542928695,0.0,0.0,0.0,-0.0090437652543187,60.0,10.581435203552246,-0.0,-7.133014889859626e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.599504119250923e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001010875639622,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,7.466297392966226e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001010875275824,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004795143031515,285.671875,294.1499938964844,293.44781494140625,291.8553771972656,294.62030029296875,293.5150146484375,285.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228377068415,8.534565054674204e-09,0.0010228290921077,-0.0214098542928695,0.0,0.0,0.0,-0.0090437652543187,60.0,10.581435203552246,-0.0,-7.133014889859626e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,9.600036719348282e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001010931664495,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,7.466711394954473e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001010931373457,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0004795409040525,285.6707458496094,294.1499938964844,293.4369201660156,291.858642578125,294.6095886230469,293.50323486328125,285.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541183760257809e-09,0.0010228855535387,-0.0214271862059831,0.0,0.0,0.0,-0.0090470453724265,60.0,10.579557418823242,-0.0,-7.133804302839053e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,9.600519115338102e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001010982523439,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,7.467086834367365e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0001010982232401,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,0.000479565031128,285.669677734375,294.1499938964844,293.4261779785156,291.8620910644531,294.598876953125,293.4915771484375,285.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229452745988,8.547183405482883e-09,0.001022936659865,-0.0214428976178169,0.0,0.0,0.0,-0.0090500190854072,60.0,10.578055381774902,-0.0,-7.134519819373963e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.601355122867972e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001011070562526,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,7.467736577382311e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001011070198728,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0004796067951247,285.66754150390625,294.1499938964844,293.4051513671875,291.86962890625,294.57745361328125,293.4685974121094,285.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230344487354,8.557567099387597e-09,0.0010230258340016,-0.0214700885117054,0.0,0.0,0.0,-0.0090551683679223,60.0,10.57580280303955,-0.0,-7.135759005905129e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,9.601355122867972e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001011070562526,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,7.467736577382311e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001011070198728,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0004796067951247,285.66754150390625,294.1499938964844,293.4051513671875,291.86962890625,294.57745361328125,293.4685974121094,285.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230344487354,8.557567099387597e-09,0.0010230258340016,-0.0214700885117054,0.0,0.0,0.0,-0.0090551683679223,60.0,10.57580280303955,-0.0,-7.135759005905129e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,9.601912461221218e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001011129133985,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,7.468169496860355e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0001011128842947,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0004796346183866,285.6654968261719,294.1499938964844,293.3846740722656,291.8778686523437,294.5560302734375,293.4459228515625,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230935877189,8.564472686600766e-09,0.0010230850894004,-0.0214881710708141,0.0,0.0,0.0,-0.0090585928410291,60.0,10.574390411376951,-0.0,-7.136582524935875e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,9.601912461221218e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001011129133985,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,7.468169496860355e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0001011128842947,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,0.0004796346183866,285.6654968261719,294.1499938964844,293.3846740722656,291.8778686523437,294.5560302734375,293.4459228515625,285.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230935877189,8.564472686600766e-09,0.0010230850894004,-0.0214881710708141,0.0,0.0,0.0,-0.0090585928410291,60.0,10.574390411376951,-0.0,-7.136582524935875e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
