time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.602097270544618e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001011148633551,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.468313560821116e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001011148342513,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0004796438734047,285.6635437011719,294.1499938964844,293.36474609375,291.88671875,294.5346069335937,293.4239501953125,285.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566745535176779e-09,0.0010231045307591,-0.021494124084711,0.0,0.0,0.0,-0.0090597188100218,60.0,10.574628829956056,-0.0,-7.136853952260935e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.602097270544618e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,0.0001011148633551,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,7.468313560821116e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001011148342513,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74676513671875,0.0,0.0,0.0004796438734047,285.6635437011719,294.1499938964844,293.36474609375,291.88671875,294.5346069335937,293.4239501953125,285.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566745535176779e-09,0.0010231045307591,-0.021494124084711,0.0,0.0,0.0,-0.0090597188100218,60.0,10.574628829956056,-0.0,-7.136853952260935e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,9.601906640455128e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001011128551908,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.468165131285787e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.000101112826087,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0004796343855559,285.6617126464844,294.1499938964844,293.345458984375,291.8960266113281,294.51324462890625,293.4027404785156,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564343012551491e-09,0.0010230840416625,-0.0214878320693969,0.0,0.0,0.0,-0.0090585285797715,60.0,10.576159477233888,-0.0,-7.136566892995688e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,9.601906640455128e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001011128551908,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.468165131285787e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.000101112826087,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.0004796343855559,285.6617126464844,294.1499938964844,293.345458984375,291.8960266113281,294.51324462890625,293.4027404785156,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564343012551491e-09,0.0010230840416625,-0.0214878320693969,0.0,0.0,0.0,-0.0090585285797715,60.0,10.576159477233888,-0.0,-7.136566892995688e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,9.601653437130152e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0001011101849144,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,7.467967952834442e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,0.0001011101558106,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0004796217253897,285.6608581542969,294.1499938964844,293.33599853515625,291.9008483886719,294.5025634765625,293.3923645019531,285.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023065415211,8.56117132741474e-09,0.0010230569168925,-0.0214795265346765,0.0,0.0,0.0,-0.0090569555759429,60.0,10.577240943908691,-0.0,-7.136188884260265e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.60129764280282e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001011064377962,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,7.467690738849342e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001011064014164,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0004796039429493,285.6600036621094,294.1499938964844,293.32672119140625,291.90576171875,294.4919128417969,293.3822021484375,285.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230273474007,8.556717112639944e-09,0.0010230188490822,-0.021467862650752,0.0,0.0,0.0,-0.0090547483414411,60.0,10.578485488891602,-0.0,-7.135657398293915e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.6002513600979e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001010954147204,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,7.466876559192315e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001010953856166,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0004795517015736,285.658447265625,294.1499938964844,293.30859375,291.9157409667969,294.4706420898437,293.3623352050781,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229155886918,8.543650231729316e-09,0.0010229070903733,-0.0214336458593606,0.0,0.0,0.0,-0.0090482700616121,60.0,10.581294059753418,-0.0,-7.134098467531659e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,9.6002513600979e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001010954147204,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,7.466876559192315e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001010953856166,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0004795517015736,285.658447265625,294.1499938964844,293.30859375,291.9157409667969,294.4706420898437,293.3623352050781,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229155886918,8.543650231729316e-09,0.0010229070903733,-0.0214336458593606,0.0,0.0,0.0,-0.0090482700616121,60.0,10.581294059753418,-0.0,-7.134098467531659e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,9.598745964467524e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001010795676847,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,7.465706585207954e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0001010795385809,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004794765263795,285.656982421875,294.1499938964844,293.29107666015625,291.9259338378906,294.4494323730469,293.3431091308594,285.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022755051963,8.524870587223177e-09,0.0010227465536445,-0.0213844664394855,0.0,0.0,0.0,-0.0090389605611562,60.0,10.584369659423828,-0.0,-7.131858836828543e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,9.598745964467524e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001010795676847,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,7.465706585207954e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0001010795385809,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004794765263795,285.656982421875,294.1499938964844,293.29107666015625,291.9259338378906,294.4494323730469,293.3431091308594,285.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022755051963,8.524870587223177e-09,0.0010227465536445,-0.0213844664394855,0.0,0.0,0.0,-0.0090389605611562,60.0,10.584369659423828,-0.0,-7.131858836828543e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.596790914656594e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001010589694487,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,7.464185182470828e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001010589403449,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0004793788539245,285.6556701660156,294.1499938964844,293.274169921875,291.9361572265625,294.4283142089844,293.3245544433594,285.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500476766926113e-09,0.0010225379373878,-0.0213205870240926,0.0,0.0,0.0,-0.0090268673375248,60.0,10.587506294250488,-0.0,-7.128949164325604e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.596790914656594e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001010589694487,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,7.464185182470828e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001010589403449,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0004793788539245,285.6556701660156,294.1499938964844,293.274169921875,291.9361572265625,294.4283142089844,293.3245544433594,285.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500476766926113e-09,0.0010225379373878,-0.0213205870240926,0.0,0.0,0.0,-0.0090268673375248,60.0,10.587506294250488,-0.0,-7.128949164325604e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.594385483069344e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001010336418403,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,7.46231380617246e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001010336127365,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0004792587133124,285.6544494628906,294.1499938964844,293.2578430175781,291.94635009765625,294.40728759765625,293.306640625,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470476764443902e-09,0.0010222814744338,-0.0212420243769884,0.0,0.0,0.0,-0.0090119950473308,60.0,10.59049129486084,-0.0,-7.125372292193789e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.594385483069344e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001010336418403,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,7.46231380617246e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001010336127365,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0004792587133124,285.6544494628906,294.1499938964844,293.2578430175781,291.94635009765625,294.40728759765625,293.306640625,285.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470476764443902e-09,0.0010222814744338,-0.0212420243769884,0.0,0.0,0.0,-0.0090119950473308,60.0,10.59049129486084,-0.0,-7.125372292193789e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,9.593015420250596e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001010192136163,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.461248605977744e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001010191845125,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,0.000479190290207,285.6539001464844,294.1499938964844,293.2499389648437,291.9513854980469,294.39678955078125,293.2979736328125,285.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221438715234,8.453396205254649e-09,0.0010221353732049,-0.0211972966790199,0.0,0.0,0.0,-0.0090035274624824,60.0,10.591862678527832,-0.0,-7.123336587255835e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,9.59155149757862e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.0001010037958621,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,7.460109918611124e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001010037740343,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0004791171813849,285.6533508300781,294.1499938964844,293.2421569824219,291.9563903808594,294.3863525390625,293.2894287109375,285.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219877585768,8.435143250551391e-09,0.0010219792602583,-0.0211494956165552,0.0,0.0,0.0,-0.0089944787323474,60.0,10.593134880065918,-0.0,-7.121160905398939e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.588334069121628e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001009699117275,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.457606989191845e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001009698898997,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0004789564700331,285.6523742675781,294.1499938964844,293.2270812988281,291.9661865234375,294.3655090332031,293.2728271484375,285.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395026007690376e-09,0.0010216363007202,-0.0210444405674934,0.0,0.0,0.0,-0.0089745912700891,60.0,10.59526824951172,-0.0,-7.116380373872745e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.588334069121628e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,0.0001009699117275,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,7.457606989191845e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0001009698898997,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0004789564700331,285.6523742675781,294.1499938964844,293.2270812988281,291.9661865234375,294.3655090332031,293.2728271484375,285.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216446826234,8.395026007690376e-09,0.0010216363007202,-0.0210444405674934,0.0,0.0,0.0,-0.0089745912700891,60.0,10.59526824951172,-0.0,-7.116380373872745e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,9.584755025571212e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001009322222671,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,7.454823207808658e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001009321931633,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0004787776852026,285.65155029296875,294.1499938964844,293.212646484375,291.9756164550781,294.3448181152344,293.25689697265625,285.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212630731984,8.350404812063061e-09,0.0010212546912953,-0.0209275875240564,0.0,0.0,0.0,-0.0089524704962968,60.0,10.59668254852295,-0.0,-7.111065514209258e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,9.584755025571212e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001009322222671,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,7.454823207808658e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0001009321931633,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0004787776852026,285.65155029296875,294.1499938964844,293.212646484375,291.9756164550781,294.3448181152344,293.25689697265625,285.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212630731984,8.350404812063061e-09,0.0010212546912953,-0.0209275875240564,0.0,0.0,0.0,-0.0089524704962968,60.0,10.59668254852295,-0.0,-7.111065514209258e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,9.580867481417954e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001008912877296,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.451799319824204e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001008912586257,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004785835044458,285.6507873535156,294.1499938964844,293.1988220214844,291.9845886230469,294.3242492675781,293.2416076660156,285.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208486346527,8.301943132948963e-09,0.0010208403691649,-0.0208006761968135,0.0,0.0,0.0,-0.0089284460991621,60.0,10.597233772277832,-0.0,-7.10529519665215e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,9.580867481417954e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001008912877296,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,7.451799319824204e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0001008912586257,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004785835044458,285.6507873535156,294.1499938964844,293.1988220214844,291.9845886230469,294.3242492675781,293.2416076660156,285.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208486346527,8.301943132948963e-09,0.0010208403691649,-0.0208006761968135,0.0,0.0,0.0,-0.0089284460991621,60.0,10.597233772277832,-0.0,-7.10529519665215e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.57671509240754e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001008475519483,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.448569522239268e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001008475228445,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0004783760814461,285.6501770019531,294.1499938964844,293.1856689453125,291.9930114746094,294.3038330078125,293.2269897460937,285.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204059071838,8.250172989221483e-09,0.001020397641696,-0.0206650998443365,0.0,0.0,0.0,-0.0089027816429734,60.0,10.596759796142578,-0.0,-7.09913337004764e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.728271484375,0.0,0.0,9.57671509240754e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001008475519483,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.448569522239268e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001008475228445,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0004783760814461,285.6501770019531,294.1499938964844,293.1856689453125,291.9930114746094,294.3038330078125,293.2269897460937,285.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204059071838,8.250172989221483e-09,0.001020397641696,-0.0206650998443365,0.0,0.0,0.0,-0.0089027816429734,60.0,10.596759796142578,-0.0,-7.09913337004764e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,9.574546857038511e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001008247272693,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.446883682860062e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001008246981655,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0004782678151968,285.6499328613281,294.1499938964844,293.1793212890625,291.9969787597656,294.2936706542969,293.2199401855469,285.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102017482277,8.223152825337365e-09,0.0010201666736975,-0.0205943398177623,0.0,0.0,0.0,-0.0088893864303827,60.0,10.596062660217283,-0.0,-7.09591887471106e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.572331327944994e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,0.0001008013859973,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,7.4451592809055e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001008013568934,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004781571042258,285.6496887207031,294.1499938964844,293.1731262207031,292.0007629394531,294.2835693359375,293.21307373046875,285.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019938616082,8.195526923771013e-09,0.0010199303505942,-0.020521992817521,0.0,0.0,0.0,-0.0088756904006004,60.0,10.595038414001465,-0.0,-7.09263261455817e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,9.567796223564072e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001007536338875,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.441632624249905e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001007536047836,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0004779305891133,285.6493225097656,294.1499938964844,293.1612243652344,292.0077819824219,294.26348876953125,293.19970703125,285.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194552596658,8.138999696427618e-09,0.0010194471105933,-0.0203739553689956,0.0,0.0,0.0,-0.0088476678356528,60.0,10.59210968017578,-0.0,-7.085910880277879e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,9.567796223564072e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001007536338875,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,7.441632624249905e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001007536047836,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,0.0004779305891133,285.6493225097656,294.1499938964844,293.1612243652344,292.0077819824219,294.26348876953125,293.19970703125,285.9916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194552596658,8.138999696427618e-09,0.0010194471105933,-0.0203739553689956,0.0,0.0,0.0,-0.0088476678356528,60.0,10.59210968017578,-0.0,-7.085910880277879e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,9.56310541369021e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001007042301353,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,7.437983731506392e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001007042083074,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0004776962741743,285.6490478515625,294.1499938964844,293.1499938964844,292.0138854980469,294.2435607910156,293.18701171875,285.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189551394432,8.080529134701921e-09,0.001018947106786,-0.0202208291739225,0.0,0.0,0.0,-0.0088186813518404,60.0,10.587672233581545,-0.0,-7.07896106177941e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,9.56310541369021e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232666015625,0.0,0.0,0.0001007042301353,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,7.437983731506392e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001007042083074,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0004776962741743,285.6490478515625,294.1499938964844,293.1499938964844,292.0138854980469,294.2435607910156,293.18701171875,285.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189551394432,8.080529134701921e-09,0.001018947106786,-0.0202208291739225,0.0,0.0,0.0,-0.0088186813518404,60.0,10.587672233581545,-0.0,-7.07896106177941e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,9.5590585260652e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001006616148515,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.434836152242497e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001006615930236,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0004774941480718,285.6488952636719,294.1499938964844,293.1401672363281,292.01910400390625,294.223876953125,293.1752624511719,286.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185237042605,8.030081488641372e-09,0.0010185156716033,-0.0200887136161327,0.0,0.0,0.0,-0.0087936725467443,60.0,10.58189868927002,-0.0,-7.072968344346009e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,9.5590585260652e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001006616148515,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.434836152242497e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001006615930236,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0004774941480718,285.6488952636719,294.1499938964844,293.1401672363281,292.01910400390625,294.223876953125,293.1752624511719,286.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185237042605,8.030081488641372e-09,0.0010185156716033,-0.0200887136161327,0.0,0.0,0.0,-0.0087936725467443,60.0,10.58189868927002,-0.0,-7.072968344346009e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.55611321842298e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001006305974442,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.43254495318979e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001006305683404,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004773470282088,285.6488647460937,294.1499938964844,293.1323547363281,292.0234680175781,294.2044372558594,293.16461181640625,286.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182096157222,7.99335886370045e-09,0.001018201583065,-0.0199925396591424,0.0,0.0,0.0,-0.0087754670530557,60.0,10.575504302978516,-0.0,-7.068607033033913e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.55611321842298e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001006305974442,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.43254495318979e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0001006305683404,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004773470282088,285.6488647460937,294.1499938964844,293.1323547363281,292.0234680175781,294.2044372558594,293.16461181640625,286.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182096157222,7.99335886370045e-09,0.001018201583065,-0.0199925396591424,0.0,0.0,0.0,-0.0087754670530557,60.0,10.575504302978516,-0.0,-7.068607033033913e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,9.55506184254773e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001006195307127,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,7.431727135553956e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.0001006195016088,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004772945248987,285.6488952636719,294.1499938964844,293.1291809082031,292.0253601074219,294.19482421875,293.1597900390625,286.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180985555052,7.980252014760936e-09,0.001018090522848,-0.0199582111090421,0.0,0.0,0.0,-0.0087689748033881,60.0,10.572083473205566,-0.0,-7.0670509444426e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,9.55415889620781e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001006100210361,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,7.431025005644187e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001006099992082,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004772494139615,285.64892578125,294.1499938964844,293.1264343261719,292.0270690917969,294.1852722167969,293.1552124023437,286.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180025128647,7.968991688755978e-09,0.0010179945966228,-0.0199287235736846,0.0,0.0,0.0,-0.008763394318521,60.0,10.568586349487305,-0.0,-7.065713703013898e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,9.552884148433805e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001005965896183,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,7.430033292621374e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0001005965677904,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004771857347805,285.6490783691406,294.1499938964844,293.12225341796875,292.0299072265625,294.16632080078125,293.1468200683594,286.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178650263696,7.953079972367051e-09,0.0010178569937124,-0.0198870506137609,0.0,0.0,0.0,-0.0087554985657334,60.0,10.561346054077148,-0.0,-7.063825080422248e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,9.552884148433805e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001005965896183,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,7.430033292621374e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,0.0001005965677904,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0004771857347805,285.6490783691406,294.1499938964844,293.12225341796875,292.0299072265625,294.16632080078125,293.1468200683594,286.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178650263696,7.953079972367051e-09,0.0010178569937124,-0.0198870506137609,0.0,0.0,0.0,-0.0087554985657334,60.0,10.561346054077148,-0.0,-7.063825080422248e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.552825940772892e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0001005959784379,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,7.429987454088405e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.000100595949334,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0004771828243974,285.6493835449219,294.1499938964844,293.11968994140625,292.0321044921875,294.1478576660156,293.140625,286.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178588563576,7.952329461602403e-09,0.0010178509401157,-0.0198850855231285,0.0,0.0,0.0,-0.0087551278993487,60.0,10.553486824035645,-0.0,-7.063736262580278e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
