time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,9.552825940772892e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.0001005959784379,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,7.429987454088405e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.000100595949334,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0004771828243974,285.6493835449219,294.1499938964844,293.11968994140625,292.0321044921875,294.1478576660156,293.140625,286.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178588563576,7.952329461602403e-09,0.0010178509401157,-0.0198850855231285,0.0,0.0,0.0,-0.0087551278993487,60.0,10.553486824035645,-0.0,-7.063736262580278e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.553058771416544e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001005984231596,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,7.430168625432998e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001005984013318,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004771944659296,285.6497497558594,294.1499938964844,293.1185913085937,292.0336608886719,294.1294860839844,293.1349182128906,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178830707445,7.955203606968553e-09,0.0010178751545026,-0.0198926124721765,0.0,0.0,0.0,-0.0087565509602427,60.0,10.545470237731934,-0.0,-7.064077323093444e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.553058771416544e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0001005984231596,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,7.430168625432998e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001005984013318,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004771944659296,285.6497497558594,294.1499938964844,293.1185913085937,292.0336608886719,294.1294860839844,293.1349182128906,286.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178830707445,7.955203606968553e-09,0.0010178751545026,-0.0198926124721765,0.0,0.0,0.0,-0.0087565509602427,60.0,10.545470237731934,-0.0,-7.064077323093444e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.554575808579102e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001006144011626,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.431348785758018e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001006143793347,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0004772702523041,285.6502990722656,294.1499938964844,293.1187744140625,292.03466796875,294.1119079589844,293.13214111328125,286.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180447716265,7.974083615636118e-09,0.0010180368553847,-0.019942058250308,0.0,0.0,0.0,-0.0087659116834402,60.0,10.536691665649414,-0.0,-7.06631837488203e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.554575808579102e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001006144011626,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,7.431348785758018e-05,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0001006143793347,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.0004772702523041,285.6502990722656,294.1499938964844,293.1187744140625,292.03466796875,294.1119079589844,293.13214111328125,286.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180447716265,7.974083615636118e-09,0.0010180368553847,-0.019942058250308,0.0,0.0,0.0,-0.0087659116834402,60.0,10.536691665649414,-0.0,-7.06631837488203e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,9.555162978358568e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0001006205784506,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,7.431804988300428e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001006205566227,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0004772995889652,285.65057373046875,294.1499938964844,293.11932373046875,292.03497314453125,294.1030578613281,293.13043212890625,286.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181088000535,7.981385330424473e-09,0.0010181007673963,-0.01996118016541,0.0,0.0,0.0,-0.0087695391848683,60.0,10.532398223876951,-0.0,-7.06718523701966e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,9.556088480167092e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,0.0001006303282338,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,7.432525308104232e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001006303064059,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0004773458349518,285.65087890625,294.1499938964844,293.1201477050781,292.0351257324219,294.0943298339844,293.1293334960937,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182067053392,7.992910333598502e-09,0.001018198672682,-0.0199913643300533,0.0,0.0,0.0,-0.0087752500548958,60.0,10.527887344360352,-0.0,-7.068553742328731e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,9.558223246131092e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001006528036668,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.434184954036027e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000100652781839,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0004774524713866,285.6515197753906,294.1499938964844,293.1224975585937,292.0351257324219,294.0771179199219,293.1278381347656,286.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019478414666992e-09,0.0010184249840676,-0.0200609434396028,0.0,0.0,0.0,-0.0087884161621332,60.0,10.518654823303224,-0.0,-7.071708552075506e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,9.558223246131092e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001006528036668,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,7.434184954036027e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.000100652781839,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0004774524713866,285.6515197753906,294.1499938964844,293.1224975585937,292.0351257324219,294.0771179199219,293.1278381347656,286.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019478414666992e-09,0.0010184249840676,-0.0200609434396028,0.0,0.0,0.0,-0.0087884161621332,60.0,10.518654823303224,-0.0,-7.071708552075506e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.56092626438476e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.000100681267213,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.436286978190765e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001006812453852,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004775874840561,285.65234375,294.1499938964844,293.1257629394531,292.0346984863281,294.0604858398437,293.1280212402344,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187209118157,8.053134159524689e-09,0.0010187127627432,-0.0201490856707096,0.0,0.0,0.0,-0.0088051008060574,60.0,10.508867263793944,-0.0,-7.075706776049628e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,9.56092626438476e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.000100681267213,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.436286978190765e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0001006812453852,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004775874840561,285.65234375,294.1499938964844,293.1257629394531,292.0346984863281,294.0604858398437,293.1280212402344,286.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187209118157,8.053134159524689e-09,0.0010187127627432,-0.0201490856707096,0.0,0.0,0.0,-0.0088051008060574,60.0,10.508867263793944,-0.0,-7.075706776049628e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.563780622556806e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001007113241939,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.438506872858852e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001007113023661,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0004777300928253,285.6531982421875,294.1499938964844,293.1297302246094,292.0339050292969,294.0440368652344,293.1287536621094,286.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088675507167409e-09,0.0010190167231485,-0.0202421639114618,0.0,0.0,0.0,-0.0088227204978466,60.0,10.498882293701172,-0.0,-7.079929531528252e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,9.563780622556806e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001007113241939,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.438506872858852e-05,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171936035156,0.0,0.0,0.0001007113023661,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0004777300928253,285.6531982421875,294.1499938964844,293.1297302246094,292.0339050292969,294.0440368652344,293.1287536621094,286.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088675507167409e-09,0.0010190167231485,-0.0202421639114618,0.0,0.0,0.0,-0.0088227204978466,60.0,10.498882293701172,-0.0,-7.079929531528252e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,9.565448999637738e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.0001007288883556,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,7.439804903697222e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,0.0001007288665277,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0004778134170919,285.6537170410156,294.1499938964844,293.1320495605469,292.0333557128906,294.0358581542969,293.1299133300781,286.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965643256902,0.0,0.0,0.0,-0.0088330190628767,60.0,10.493368148803713,-0.0,-7.082397956992281e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.566996595822276e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001007451865007,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,7.441008347086608e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001007451646728,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0004778907459694,285.6542053222656,294.1499938964844,293.13427734375,292.03277587890625,294.0282897949219,293.1309814453125,286.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128720807576428e-09,0.00101935910061,-0.0203470364212989,0.0,0.0,0.0,-0.0088425716385245,60.0,10.488275527954102,-0.0,-7.084688746772373e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.568627137923612e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001007623577606,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,7.44227654649876e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001007623359328,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159423828125,0.0,0.0,0.0004779721784871,285.6547546386719,294.1499938964844,293.1367492675781,292.0321044921875,294.0205078125,293.13232421875,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149024566250773e-09,0.0010195330251008,-0.0204002112150192,0.0,0.0,0.0,-0.0088526392355561,60.0,10.482867240905762,-0.0,-7.08710246044575e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.570278780302031e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001007797545753,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,7.443560753017664e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0001007797327474,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,0.0004780546878464,285.6553039550781,294.1499938964844,293.1392822265625,292.0313720703125,294.0129089355469,293.1338806152344,286.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169593002094189e-09,0.0010197088122367,-0.0204540770500898,0.0,0.0,0.0,-0.008862835355103,60.0,10.477335929870604,-0.0,-7.089548148542235e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.573574789101258e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001008144608931,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.446124800480902e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001008144390652,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004782193573191,285.65655517578125,294.1499938964844,293.1445617675781,292.0297546386719,293.9980773925781,293.1375427246094,286.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210643720474309e-09,0.0010200595716014,-0.0205615814775228,0.0,0.0,0.0,-0.0088831847533583,60.0,10.465937614440918,-0.0,-7.094430287679644e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,9.573574789101258e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001008144608931,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,7.446124800480902e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,0.0001008144390652,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,0.0004782193573191,285.65655517578125,294.1499938964844,293.1445617675781,292.0297546386719,293.9980773925781,293.1375427246094,286.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210643720474309e-09,0.0010200595716014,-0.0205615814775228,0.0,0.0,0.0,-0.0088831847533583,60.0,10.465937614440918,-0.0,-7.094430287679644e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.57693628151901e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001008498584269,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,7.448739052051678e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.000100849836599,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.000478387257317,285.6578369140625,294.1499938964844,293.1499938964844,292.0279541015625,293.9833374023437,293.14141845703125,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204173158854,-0.0206711869686841,0.0,0.0,0.0,-0.008903931826353,60.0,10.45443630218506,-0.0,-7.099410481714585e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.57693628151901e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001008498584269,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,7.448739052051678e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.000100849836599,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.000478387257317,285.6578369140625,294.1499938964844,293.1499938964844,292.0279541015625,293.9833374023437,293.14141845703125,286.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204173158854,-0.0206711869686841,0.0,0.0,0.0,-0.008903931826353,60.0,10.45443630218506,-0.0,-7.099410481714585e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.580139885656536e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001008835897664,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,7.451230339938775e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001008835679385,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0004785472992807,285.6591796875,294.1499938964844,293.1554260253906,292.0260009765625,293.96893310546875,293.14556884765625,286.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388997688251e-09,0.0010207584127783,-0.0207756552845239,0.0,0.0,0.0,-0.008923708461225,60.0,10.44254207611084,-0.0,-7.1041576177322e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,9.580139885656536e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,0.0001008835897664,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,7.451230339938775e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001008835679385,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.0004785472992807,285.6591796875,294.1499938964844,293.1554260253906,292.0260009765625,293.96893310546875,293.14556884765625,286.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292388997688251e-09,0.0010207584127783,-0.0207756552845239,0.0,0.0,0.0,-0.008923708461225,60.0,10.44254207611084,-0.0,-7.1041576177322e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.583195787854493e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.000100915764051,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,7.453606667695567e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001009157494991,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0004786999488715,285.6605834960937,294.1499938964844,293.16070556640625,292.02398681640625,293.9547119140625,293.1497802734375,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330443002080301e-09,0.0010210839100182,-0.0208753123879432,0.0,0.0,0.0,-0.0089425733312964,60.0,10.430375099182127,-0.0,-7.108688748758142e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.583195787854493e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,0.000100915764051,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,7.453606667695567e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,0.0001009157494991,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0004786999488715,285.6605834960937,294.1499938964844,293.16070556640625,292.02398681640625,293.9547119140625,293.1497802734375,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330443002080301e-09,0.0010210839100182,-0.0208753123879432,0.0,0.0,0.0,-0.0089425733312964,60.0,10.430375099182127,-0.0,-7.108688748758142e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,9.584555664332584e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001009300904115,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,7.454664591932669e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001009300685836,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0004787678772117,285.66131591796875,294.1499938964844,293.16326904296875,292.02294921875,293.94775390625,293.1519470214844,286.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347376123651884e-09,0.0010212281486019,-0.020919656381011,0.0,0.0,0.0,-0.0089509654790163,60.0,10.424063682556152,-0.0,-7.110705269042229e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.585882071405648e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001009440529742,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,7.45569632272236e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001009440384223,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004788341466337,285.6620483398437,294.1499938964844,293.16571044921875,292.0219421386719,293.9408569335937,293.1540832519531,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.417707443237305,-0.0,-7.112672051334813e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.588286047801375e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001009693660307,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.457566243829206e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001009693514788,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004789542290382,285.6636047363281,294.1499938964844,293.1702575683594,292.0199279785156,293.9272155761719,293.1583557128906,286.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.40475368499756,-0.0,-7.116237554782856e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,9.588286047801375e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001009693660307,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.457566243829206e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001009693514788,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0004789542290382,285.6636047363281,294.1499938964844,293.1702575683594,292.0199279785156,293.9272155761719,293.1583557128906,286.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.40475368499756,-0.0,-7.116237554782856e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.590065747033805e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001009881088975,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.458950130967423e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001009880943456,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0004790431412402,285.66522216796875,294.1499938964844,293.1742553710937,292.0179748535156,293.9139099121094,293.1623840332031,286.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.391307830810549,-0.0,-7.118877221046206e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,9.590065747033805e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001009881088975,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.458950130967423e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001009880943456,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0004790431412402,285.66522216796875,294.1499938964844,293.1742553710937,292.0179748535156,293.9139099121094,293.1623840332031,286.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.391307830810549,-0.0,-7.118877221046206e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.591478010406718e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001010029809549,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.460048072971404e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.000101002959127,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0004791136889252,285.6669311523437,294.1499938964844,293.177490234375,292.0161437988281,293.9008178710937,293.1662292480469,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.377623558044434,-0.0,-7.120971901031228e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.591478010406718e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001010029809549,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,7.460048072971404e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.000101002959127,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,0.0004791136889252,285.6669311523437,294.1499938964844,293.177490234375,292.0161437988281,293.9008178710937,293.1662292480469,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433554299358548e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.377623558044434,-0.0,-7.120971901031228e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,9.59177195909433e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0001010060805128,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,7.46027726563625e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.000101006058685,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0004791283863596,285.6679992675781,294.1499938964844,293.17901611328125,292.01513671875,293.8931579589844,293.16815185546875,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437207377198774e-09,0.0010219963733106,-0.0211549010127782,0.0,0.0,0.0,-0.0089954994618892,60.0,10.369115829467772,-0.0,-7.121406753185512e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,9.591955313226208e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196960449219,0.0,0.0,0.0001010080086416,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217102050781,0.0,0.0,7.460419874405488e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001010079868137,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0004791375540662,285.668701171875,294.1499938964844,293.17987060546875,292.0144958496094,293.8880615234375,293.16943359375,286.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439482890310046e-09,0.001022016396746,-0.0211608596146106,0.0,0.0,0.0,-0.0089966300874948,60.0,10.363443374633787,-0.0,-7.121678180510571e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209777832031,0.0,0.0,9.592032438376918e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001010088162729,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,7.460479537257925e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,0.000101008794445,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0004791413957718,285.66961669921875,294.1499938964844,293.1806945800781,292.0137634277344,293.8817443847656,293.1708984375,286.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.356266975402832,-0.0,-7.121791156805557e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213134765625,0.0,0.0,9.591867274139076e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.000101007077319,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72235107421875,0.0,0.0,7.460350752808154e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208557128906,0.0,0.0,0.0001010070554912,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0004791331593878,285.6705627441406,294.1499938964844,293.18121337890625,292.0130920410156,293.8754577636719,293.1721496582031,286.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.0089960703626275,60.0,10.348983764648438,-0.0,-7.121544598476248e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,9.591059642843902e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001009985717246,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,7.45972283766605e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001009985571727,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.0004790928214788,285.6724548339844,294.1499938964844,293.1814270019531,292.011962890625,293.8630676269531,293.1742858886719,286.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.008991084061563,60.0,10.334232330322266,-0.0,-7.120343781252815e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,9.591059642843902e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0001009985717246,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,7.45972283766605e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001009985571727,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.0004790928214788,285.6724548339844,294.1499938964844,293.1814270019531,292.011962890625,293.8630676269531,293.1742858886719,286.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315359920263,0.0,0.0,0.0,-0.008991084061563,60.0,10.334232330322266,-0.0,-7.120343781252815e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
