time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.588941611582412e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001009762709145,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.458075560862198e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0001009762490866,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0004789870290551,285.67449951171875,294.1499938964844,293.1802978515625,292.0111694335937,293.8509216308594,293.1751403808594,286.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.31903076171875,-0.0,-7.117196787476132e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,9.588941611582412e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,0.0001009762709145,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,7.458075560862198e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0001009762490866,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0004789870290551,285.67449951171875,294.1499938964844,293.1802978515625,292.0111694335937,293.8509216308594,293.1751403808594,286.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.31903076171875,-0.0,-7.117196787476132e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.586358646629378e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.000100949066109,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,7.456065941369161e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001009490515571,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004788580117747,285.6765441894531,294.1499938964844,293.177734375,292.0107421875,293.8388671875,293.1755676269531,286.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.303678512573242,-0.0,-7.113360567245763e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,9.586358646629378e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.000100949066109,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,7.456065941369161e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0001009490515571,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0004788580117747,285.6765441894531,294.1499938964844,293.177734375,292.0107421875,293.8388671875,293.1755676269531,286.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214213980361,-0.0209780577570199,0.0,0.0,0.0,-0.0089620342478156,60.0,10.303678512573242,-0.0,-7.113360567245763e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,9.58177843131125e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001009008337859,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,7.452503632521257e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000100900819234,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004786292265634,285.6787414550781,294.1499938964844,293.1735534667969,292.0107727050781,293.8270568847656,293.1737060546875,286.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312593280379588e-09,0.0010209314059466,-0.020828565582633,0.0,0.0,0.0,-0.0089337257668375,60.0,10.28779411315918,-0.0,-7.106562804892746e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,9.58177843131125e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001009008337859,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,7.452503632521257e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000100900819234,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004786292265634,285.6787414550781,294.1499938964844,293.1735534667969,292.0107727050781,293.8270568847656,293.1737060546875,286.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312593280379588e-09,0.0010209314059466,-0.020828565582633,0.0,0.0,0.0,-0.0089337257668375,60.0,10.28779411315918,-0.0,-7.106562804892746e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.579674951964988e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000100878685771,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,7.450867997249588e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7246398925781,0.0,0.0,0.0001008786639431,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0004785241617355,285.6798095703125,294.1499938964844,293.1708374023437,292.0109558105469,293.8211364746094,293.1729431152344,286.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.279888153076172,-0.0,-7.103442101197288e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,9.5769100880716e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247009277344,0.0,0.0,0.0001008495601126,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,7.448716496583074e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,0.0001008495455607,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0004783860349562,285.6809387207031,294.1499938964844,293.16766357421875,292.0112609863281,293.81524658203125,293.1716003417969,286.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.020669650286436,0.0,0.0,0.0,-0.008903638459742,60.0,10.271815299987791,-0.0,-7.099340137983745e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,9.570705879013984e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001007842292892,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.443891081493348e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001007842074614,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0004780761082656,285.6831970214844,294.1499938964844,293.15985107421875,292.0122985839844,293.80352783203125,293.168212890625,286.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.001019753399305,-0.0204671714454889,0.0,0.0,0.0,-0.0088653238490223,60.0,10.255532264709473,-0.0,-7.090142872812066e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,9.570705879013984e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,0.0001007842292892,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.443891081493348e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001007842074614,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0004780761082656,285.6831970214844,294.1499938964844,293.15985107421875,292.0122985839844,293.80352783203125,293.168212890625,286.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.17459433477552e-09,0.001019753399305,-0.0204671714454889,0.0,0.0,0.0,-0.0088653238490223,60.0,10.255532264709473,-0.0,-7.090142872812066e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,9.562675404595213e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001006996608339,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,7.437644671881571e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.000100699646282,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004776749992743,285.685546875,294.1499938964844,293.1499938964844,292.0138854980469,293.7918395996094,293.1625671386719,286.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.23908805847168,-0.0,-7.078247676872709e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,9.562675404595213e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,0.0001006996608339,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,7.437644671881571e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.000100699646282,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004776749992743,285.685546875,294.1499938964844,293.1499938964844,292.0138854980469,293.7918395996094,293.1625671386719,286.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.23908805847168,-0.0,-7.078247676872709e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,9.554013377055526e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001006084494292,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.43090859032236e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001006084348773,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0004772423417307,285.6879577636719,294.1499938964844,293.1386413574219,292.01715087890625,293.7801818847656,293.1560363769531,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.966592718844367e-09,0.0010179750388488,-0.0199224390089511,0.0,0.0,0.0,-0.0087622096762061,60.0,10.223804473876951,-0.0,-7.06542877537686e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,9.554013377055526e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0001006084494292,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,7.43090859032236e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,0.0001006084348773,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0004772423417307,285.6879577636719,294.1499938964844,293.1386413574219,292.01715087890625,293.7801818847656,293.1560363769531,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179829550907,7.966592718844367e-09,0.0010179750388488,-0.0199224390089511,0.0,0.0,0.0,-0.0087622096762061,60.0,10.223804473876951,-0.0,-7.06542877537686e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.5475566922687e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0001005404556053,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,7.42588599678129e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001005404410534,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0004769198130816,285.6896667480469,294.1499938964844,293.1304016113281,292.0208740234375,293.772216796875,293.15069580078125,286.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886132635803733e-09,0.0010172848124057,-0.0197117198258638,0.0,0.0,0.0,-0.008722310885787,60.0,10.21495532989502,-0.0,-7.05588121263645e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,9.544493514113128e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001005082012852,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,7.423503848258406e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,0.0001005081794573,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.000476766785141,285.6904602050781,294.1499938964844,293.1263732910156,292.0230407714844,293.7684936523437,293.148193359375,286.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.847960503681861e-09,0.0010169597808271,-0.0196117479354143,0.0,0.0,0.0,-0.0087033947929739,60.0,10.21079158782959,-0.0,-7.051352923781451e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,9.539394523017108e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.000100454504718,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,7.419537723762915e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001004544828901,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0004765120684169,285.69171142578125,294.1499938964844,293.11993408203125,292.02685546875,293.7626647949219,293.1437072753906,286.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784418443179675e-09,0.0010164143750444,-0.0194453336298465,0.0,0.0,0.0,-0.0086718834936618,60.0,10.205857276916504,-0.0,-7.043819749696922e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.534186392556876e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0001003996585495,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,7.415487198159099e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001003996439976,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0004762519383803,285.6929931640625,294.1499938964844,293.1132507324219,292.0312194824219,293.7568054199219,293.13897705078125,286.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397137492895,60.0,10.201482772827148,-0.0,-7.036130256210529e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.523409971734508e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.0001002861754386,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.407105294987559e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001002861608867,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0004757136339321,285.69561767578125,294.1499938964844,293.0993347167969,292.0414733886719,293.7450866699219,293.1290588378906,286.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.194226264953612,-0.0,-7.02023115195516e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328186035156,0.0,0.0,9.523409971734508e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,0.0001002861754386,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,7.407105294987559e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001002861608867,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0004757136339321,285.69561767578125,294.1499938964844,293.0993347167969,292.0414733886719,293.7450866699219,293.1290588378906,286.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.194226264953612,-0.0,-7.02023115195516e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.511927055427805e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.000100165256299,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.398174057016149e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001001652417471,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0004751400556415,285.6982727050781,294.1499938964844,293.0845947265625,292.05352783203125,293.7333374023437,293.1180419921875,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.190205574035645,-0.0,-7.00331028724577e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.511927055427805e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.000100165256299,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.398174057016149e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001001652417471,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0004751400556415,285.6982727050781,294.1499938964844,293.0845947265625,292.05352783203125,293.7333374023437,293.1180419921875,286.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.4421619977727005e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.190205574035645,-0.0,-7.00331028724577e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.499947191216052e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.00010003909847,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,7.388855738099664e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.000100039083918,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0004745416226796,285.7010192871094,294.1499938964844,293.069091796875,292.0671691894531,293.7215270996094,293.1062316894531,286.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.188547134399414,-0.0,-6.98567816925788e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,9.499947191216052e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.00010003909847,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,7.388855738099664e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,0.000100039083918,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0004745416226796,285.7010192871094,294.1499938964844,293.069091796875,292.0671691894531,293.7215270996094,293.1062316894531,286.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.188547134399414,-0.0,-6.98567816925788e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,9.487459465162829e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.9907600088045e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.379143062280491e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.990758553612976e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0004739178693853,285.70379638671875,294.1499938964844,293.0528564453125,292.0820617675781,293.70965576171875,293.0936279296875,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510829135775,60.0,10.189067840576172,-0.0,-6.967323429307727e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,9.487459465162829e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.9907600088045e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,7.379143062280491e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,9.990758553612976e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0004739178693853,285.70379638671875,294.1499938964844,293.0528564453125,292.0820617675781,293.70965576171875,293.0936279296875,286.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108829010277,-0.0177504103630781,0.0,0.0,0.0,-0.0083510829135775,60.0,10.189067840576172,-0.0,-6.967323429307727e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.4810216978658e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372436523437,0.0,0.0,9.983980271499604e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,7.37413574825041e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.98397881630808e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.0004735962720587,285.7052307128906,294.1499938964844,293.0444641113281,292.0899353027344,293.70367431640625,293.08697509765625,286.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.19014835357666,-0.0,-6.957869658208439e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,9.47449734667316e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.97710958472453e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,7.369061495410278e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.977108129533008e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0004732703673653,285.7066650390625,294.1499938964844,293.0359191894531,292.0980224609375,293.6976928710937,293.0801696777344,286.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771071893177e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.191590309143066,-0.0,-6.948296515929543e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.461201261729002e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,9.963107731891796e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,7.358719449257478e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,9.963106276700272e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0004726061888504,285.7095642089844,294.1499938964844,293.018310546875,292.1147766113281,293.6856689453125,293.06622314453125,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.19516372680664,-0.0,-6.928805618144906e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,9.461201261729002e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,9.963107731891796e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,7.358719449257478e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,9.963106276700272e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0004726061888504,285.7095642089844,294.1499938964844,293.018310546875,292.1147766113281,293.6856689453125,293.06622314453125,286.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.19516372680664,-0.0,-6.928805618144906e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.447507181903347e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.948687511496246e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,7.348068902501836e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,9.948686056304724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0004719221615232,285.7125244140625,294.1499938964844,293.00006103515625,292.1320495605469,293.6735534667969,293.0516052246094,286.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.19973850250244,-0.0,-6.90876191811185e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.447507181903347e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.948687511496246e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,7.348068902501836e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,9.948686056304724e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0004719221615232,285.7125244140625,294.1499938964844,293.00006103515625,292.1320495605469,293.6735534667969,293.0516052246094,286.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471195057922e-09,0.0010066262912005,-0.0164464656263589,0.0,0.0,0.0,-0.0081042954698205,60.0,10.19973850250244,-0.0,-6.90876191811185e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.43351406021975e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.933952242136002e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,7.337185525102541e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.93395078694448e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.000471223203931,285.7155456542969,294.1499938964844,292.9812316894531,292.1496276855469,293.66131591796875,293.0364685058594,286.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.204964637756348,-0.0,-6.888309656005731e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,9.43351406021975e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.933952242136002e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,7.337185525102541e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.93395078694448e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.000471223203931,285.7155456542969,294.1499938964844,292.9812316894531,292.1496276855469,293.66131591796875,293.0364685058594,286.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051417630165,6.4651159981110595e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.204964637756348,-0.0,-6.888309656005731e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,9.422697621630503e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.922561730490996e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,7.32877233531326e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,9.922560275299476e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0004706828913185,285.7178955078125,294.1499938964844,292.96649169921875,292.1630249023437,293.6519470214844,293.0245666503906,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342472438133e-09,0.0010039819171652,-0.0156367141753435,0.0,0.0,0.0,-0.0079510416835546,60.0,10.20909023284912,-0.0,-6.872520685874407e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,9.419262642040847e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,9.918944124365224e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,7.326100603677332e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.918942669173704e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0004705112951342,285.7186279296875,294.1499938964844,292.9617919921875,292.167236328125,293.64898681640625,293.02081298828125,286.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.2875389339467355e-09,0.0010036169551312,-0.0155245875939726,0.0,0.0,0.0,-0.00792982801795,60.0,10.210391998291016,-0.0,-6.867509938501827e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,9.412054350832476e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,9.911353845382108e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,7.320494478335604e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,9.911352390190586e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455139160156,0.0,0.0,0.0004701512516476,285.7201843261719,294.1499938964844,292.9518737792969,292.17596435546875,293.64276123046875,293.01275634765625,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726332146658e-09,0.0010028466349467,-0.0152893215417861,0.0,0.0,0.0,-0.0078852921724319,60.0,10.213005065917969,-0.0,-6.857003143068141e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.40480167628266e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.9037162726745e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.314853428397328e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.903714817482978e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.000469788967166,285.7217712402344,294.1499938964844,292.9418334960937,292.18463134765625,293.6365051269531,293.00457763671875,286.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107356842477429e-09,0.0010020738700404,-0.0150525923818349,0.0,0.0,0.0,-0.0078404918313026,60.0,10.215578079223633,-0.0,-6.846438083130124e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.390184277435765e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.888323256745934e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,7.303484017029405e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.888321801554412e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0004690587811637,285.7249450683594,294.1499938964844,292.9213562011719,292.2015686035156,293.6239318847656,292.9880676269531,286.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925226087555302e-09,0.0010005187941715,-0.0145754776895046,0.0,0.0,0.0,-0.007750213611871,60.0,10.22044849395752,-0.0,-6.82517082850609e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
