time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.390184277435765e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,9.888323256745934e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,7.303484017029405e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.888321801554412e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0004690587811637,285.7249450683594,294.1499938964844,292.9213562011719,292.2015686035156,293.6239318847656,292.9880676269531,286.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925226087555302e-09,0.0010005187941715,-0.0145754776895046,0.0,0.0,0.0,-0.007750213611871,60.0,10.22044849395752,-0.0,-6.82517082850609e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.37543882173486e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,9.872795635601506e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,7.292015652637929e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.872794180409984e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0004683222505263,285.7281799316406,294.1499938964844,292.900390625,292.2178039550781,293.6112365722656,292.9711303710937,286.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941850841045,0.0,0.0,0.0,-0.0076591330580413,60.0,10.224167823791504,-0.0,-6.8037515177366e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,9.37543882173486e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75079345703125,0.0,0.0,9.872795635601506e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7522888183594,0.0,0.0,7.292015652637929e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.872794180409984e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0004683222505263,285.7281799316406,294.1499938964844,292.900390625,292.2178039550781,293.6112365722656,292.9711303710937,286.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741503272815862e-09,0.0009989475365728,-0.0140941850841045,0.0,0.0,0.0,-0.0076591330580413,60.0,10.224167823791504,-0.0,-6.8037515177366e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.360630792798474e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,9.857201803242788e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,7.280497811734676e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,9.857200348051264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0004675825184676,285.7314453125,294.1499938964844,292.8789978027344,292.2331237792969,293.598388671875,292.9538879394531,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.226557731628418,-0.0,-6.78227394246278e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.360630792798474e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,9.857201803242788e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,7.280497811734676e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,9.857200348051264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0004675825184676,285.7314453125,294.1499938964844,292.8789978027344,292.2331237792969,293.598388671875,292.9538879394531,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992199728937e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676622800529,60.0,10.226557731628418,-0.0,-6.78227394246278e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.345798753201962e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,9.841583232628182e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,7.268961780937389e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,9.84158177743666e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0004668416804634,285.7348022460937,294.1499938964844,292.857177734375,292.24725341796875,293.5854187011719,292.93634033203125,286.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372194689101661e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760499410331,60.0,10.227201461791992,-0.0,-6.760797077731695e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.345798753201962e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,9.841583232628182e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,7.268961780937389e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,9.84158177743666e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,0.0004668416804634,285.7348022460937,294.1499938964844,292.857177734375,292.24725341796875,293.5854187011719,292.93634033203125,286.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372194689101661e-09,0.0009957893053069,-0.0131266890093684,0.0,0.0,0.0,-0.0074760499410331,60.0,10.227201461791992,-0.0,-6.760797077731695e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.338413656223564e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,9.83380596153438e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,7.263217412400991e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,9.833804506342858e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.0004664727603085,285.7364807128906,294.1499938964844,292.8460998535156,292.2538146972656,293.578857421875,292.9274597167969,286.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280171855304161e-09,0.0009950005915015,-0.0128856087103486,0.0,0.0,0.0,-0.0074304207228124,60.0,10.226486206054688,-0.0,-6.750114778242279e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,9.331032924819738e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.82603378361091e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,7.2574766818434e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.826032328419387e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0004661040729843,285.7381896972656,294.1499938964844,292.8349609375,292.2599792480469,293.572265625,292.91851806640625,286.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.18820986172841e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.225234985351562,-0.0,-6.739448110693047e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.316279465565458e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.810497431317344e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.246001769090071e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,9.81049597612582e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0004653671057894,285.7416381835937,294.1499938964844,292.8124084472656,292.27105712890625,293.5589599609375,292.9005432128906,286.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.007293707691133,60.0,10.221383094787598,-0.0,-6.718151723816845e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,9.316279465565458e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,9.810497431317344e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.246001769090071e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,9.81049597612582e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0004653671057894,285.7416381835937,294.1499938964844,292.8124084472656,292.27105712890625,293.5589599609375,292.9005432128906,286.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630849316716,0.0,0.0,0.0,-0.007293707691133,60.0,10.221383094787598,-0.0,-6.718151723816845e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.301656973548234e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.795099322218448e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.234628719743341e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.795098594622688e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0004646367160603,285.7451171875,294.1499938964844,292.7895202636719,292.2802734375,293.5455322265625,292.88238525390625,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033903561532,60.0,10.214616775512695,-0.0,-6.697078447359672e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,9.301656973548234e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.795099322218448e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,7.234628719743341e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.795098594622688e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0004646367160603,285.7451171875,294.1499938964844,292.7895202636719,292.2802734375,293.5455322265625,292.88238525390625,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033903561532,60.0,10.214616775512695,-0.0,-6.697078447359672e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.287201828556137e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,9.779877291293816e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,7.223385910037905e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.779876563698052e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0004639146500267,285.7486572265625,294.1499938964844,292.766357421875,292.287353515625,293.5319519042969,292.8641357421875,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.204523086547852,-0.0,-6.676278019313031e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76446533203125,0.0,0.0,9.287201828556137e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,9.779877291293816e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,7.223385910037905e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.779876563698052e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0004639146500267,285.7486572265625,294.1499938964844,292.766357421875,292.287353515625,293.5319519042969,292.8641357421875,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.204523086547852,-0.0,-6.676278019313031e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,9.27523651625961e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,9.767277515493332e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,7.214079232653603e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,9.76727606030181e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0004633169446606,285.75164794921875,294.1499938964844,292.7467041015625,292.2915344238281,293.5204162597656,292.8487243652344,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300774363337e-09,0.0009882702725008,-0.0108233010396361,0.0,0.0,0.0,-0.0070401928387582,60.0,10.19294261932373,-0.0,-6.659085016735844e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.272950410377234e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,9.7648699011188e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,7.212300988612697e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,9.764868445927276e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0004632027412299,285.7522277832031,294.1499938964844,292.742919921875,292.2921142578125,293.5181884765625,292.8457946777344,286.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880269644781,-0.0107486695051193,0.0,0.0,0.0,-0.0070260735228657,60.0,10.190735816955566,-0.0,-6.655802309296632e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,9.26595603232272e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,9.757504449225962e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,7.206861482700333e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,9.75750299403444e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0004628533788491,285.7540283203125,294.1499938964844,292.73114013671875,292.2935485839844,293.5112609863281,292.83660888671875,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203418061137,0.0,0.0,0.0,-0.006982865743339,60.0,10.181829452514648,-0.0,-6.645765182611285e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,9.259036596631633e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.75021830527112e-05,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,7.201479456853122e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,9.750216850079596e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0004625077417585,285.755859375,294.1499938964844,292.7192687988281,292.2943115234375,293.5042419433594,292.82745361328125,286.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291163868685999e-09,0.0009865437168627,-0.0102944634854793,0.0,0.0,0.0,-0.0069401273503899,60.0,10.171619415283203,-0.0,-6.635842453306395e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,9.245386900147425e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.735843923408538e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,7.190863107098266e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.735843195812775e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0004618259263224,285.7595520019531,294.1499938964844,292.6954345703125,292.2937316894531,293.4901123046875,292.8092956542969,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210959089710294e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.14866065979004,-0.0,-6.616290448846486e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,9.245386900147425e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.735843923408538e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,7.190863107098266e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,9.735843195812775e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0004618259263224,285.7595520019531,294.1499938964844,292.6954345703125,292.2937316894531,293.4901123046875,292.8092956542969,286.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210959089710294e-09,0.0009850899223238,-0.009848871268332,0.0,0.0,0.0,-0.0068558198399841,60.0,10.14866065979004,-0.0,-6.616290448846486e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,9.232004231307656e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,9.721751848701388e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,7.180454122135416e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.721750393509863e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0004611574404407,285.7632751464844,294.1499938964844,292.6714172363281,292.2901611328125,293.47589111328125,292.7914428710937,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.122936248779297,-0.0,-6.597149138087843e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,9.232004231307656e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,9.721751848701388e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,7.180454122135416e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.721750393509863e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0004611574404407,285.7632751464844,294.1499938964844,292.6714172363281,292.2901611328125,293.47589111328125,292.7914428710937,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.9543541774378355e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.122936248779297,-0.0,-6.597149138087843e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.218890045303851e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.707940625958145e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.170253957156092e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.707939898362385e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004605023132171,285.7669982910156,294.1499938964844,292.64727783203125,292.2833251953125,293.4615478515625,292.773681640625,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.09274673461914,-0.0,-6.578417810487738e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.218890045303851e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,9.707940625958145e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.170253957156092e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.707939898362385e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0004605023132171,285.7669982910156,294.1499938964844,292.64727783203125,292.2833251953125,293.4615478515625,292.773681640625,286.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.09274673461914,-0.0,-6.578417810487738e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.206135291606188e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.694509935798123e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.160333188949153e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.6945084806066e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0004598652012646,285.7707824707031,294.1499938964844,292.6230163574219,292.2730407714844,293.4470520019531,292.7560119628906,286.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.05657958984375,-0.0,-6.560226495366805e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.206135291606188e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,9.694509935798123e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.160333188949153e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,9.6945084806066e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0004598652012646,285.7707824707031,294.1499938964844,292.6230163574219,292.2730407714844,293.4470520019531,292.7560119628906,286.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.05657958984375,-0.0,-6.560226495366805e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,9.199936175718904e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,9.687981946626678e-05,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,7.155512139433995e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,9.687980491435157e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0004595555656123,285.772705078125,294.1499938964844,292.6108703613281,292.2665100097656,293.43975830078125,292.7472229003906,286.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.035585403442385,-0.0,-6.551393738618573e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.193810547003524e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,9.681531082605944e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,7.150747842388228e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,9.68152962741442e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0004592495679389,285.7746276855469,294.1499938964844,292.59869384765625,292.2590637207031,293.4324035644531,292.73846435546875,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.4784757296790762e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,10.013477325439451,-0.0,-6.542671826537116e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,9.1817943030037e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.668877464719115e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,7.141401147237048e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,9.668876009527594e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0004586493305396,285.77850341796875,294.1499938964844,292.5743408203125,292.2411804199219,293.4176330566406,292.7210388183594,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.966178894042969,-0.0,-6.525579010485671e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,9.1817943030037e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.668877464719115e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,7.141401147237048e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,9.668876009527594e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0004586493305396,285.77850341796875,294.1499938964844,292.5743408203125,292.2411804199219,293.4176330566406,292.7210388183594,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.966178894042969,-0.0,-6.525579010485671e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,9.170267730951308e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.656738984631374e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,7.132436439860612e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,9.656737529439852e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0004580735694617,285.78240966796875,294.1499938964844,292.54998779296875,292.2191772460937,293.4026794433594,292.70379638671875,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.91082763671875,-0.0,-6.50920455314008e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,9.170267730951308e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,9.656738984631374e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,7.132436439860612e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,9.656737529439852e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0004580735694617,285.78240966796875,294.1499938964844,292.54998779296875,292.2191772460937,293.4026794433594,292.70379638671875,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.91082763671875,-0.0,-6.50920455314008e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,9.15862765396014e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.64448190643452e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,7.123382965801284e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.644480451242998e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004574921331368,285.7863464355469,294.1499938964844,292.5240173339844,292.19342041015625,293.3875427246094,292.6866455078125,286.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.849258422851562,-0.0,-6.492689408332808e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,9.15862765396014e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.64448190643452e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,7.123382965801284e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.644480451242998e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004574921331368,285.7863464355469,294.1499938964844,292.5240173339844,292.19342041015625,293.3875427246094,292.6866455078125,286.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493397384,3.040114160413054e-09,0.0009758463129401,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.849258422851562,-0.0,-6.492689408332808e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,9.147562377620488e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,9.632829460315406e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,7.114776235539466e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,9.632828005123883e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0004569393931888,285.7900390625,294.1499938964844,292.4973449707031,292.1669921875,293.3732604980469,292.6704406738281,286.4632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552376374602,0.0,0.0,0.0,-0.0062515810132026,60.0,9.785371780395508,-0.0,-6.477009151240054e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,9.146600496023892e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,9.63181591941975e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,7.114028267096728e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.631815191823988e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004568913427647,285.79034423828125,294.1499938964844,292.49493408203125,292.1645812988281,293.3720397949219,292.66900634765625,286.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.89025714472757e-09,0.0009745647548697,-0.00662382831797,0.0,0.0,0.0,-0.0062456387095153,60.0,9.779815673828123,-0.0,-6.475646330272866e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,9.14054035092704e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,9.625434904592112e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,7.10931490175426e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,9.625433449400588e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004565886338241,285.7923583984375,294.1499938964844,292.4792785644531,292.1490783691406,293.3641967773437,292.66015625,286.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973921152763,2.8147533193134677e-09,0.0009739183005876,-0.0064259865321218,0.0,0.0,0.0,-0.0062082041986286,60.0,9.743751525878906,-0.0,-6.467067947824034e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,9.134433639701456e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,9.619004413252696e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,7.104565156623721e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,9.619002958061174e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,0.0004562835965771,285.7944030761719,294.1499938964844,292.4629821777344,292.1329040527344,293.3562927246094,292.6512451171875,286.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732704493217,2.73867040156972e-09,0.0009732677135616,-0.0062266252934932,0.0,0.0,0.0,-0.006170486100018,60.0,9.706499099731444,-0.0,-6.458429879785399e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
