time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.122186747845262e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.606107050785796e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.095039472915232e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.606106323190032e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0004556718340609,285.7984313964844,294.1499938964844,292.4284362792969,292.0986328125,293.3404541015625,292.6334533691406,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663066789,2.586078462485375e-09,0.0009719636873342,-0.0058267838321626,0.0,0.0,0.0,-0.0060948440805077,60.0,9.631961822509766,-0.0,-6.44112176928502e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982482910156,0.0,0.0,9.122186747845262e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,9.606107050785796e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.095039472915232e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,9.606106323190032e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0004556718340609,285.7984313964844,294.1499938964844,292.4284362792969,292.0986328125,293.3404541015625,292.6334533691406,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663066789,2.586078462485375e-09,0.0009719636873342,-0.0058267838321626,0.0,0.0,0.0,-0.0060948440805077,60.0,9.631961822509766,-0.0,-6.44112176928502e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.109749225899576e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.593009599484505e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.085366087267175e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.593008871888742e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0004550505545921,285.8025207519531,294.1499938964844,292.3915405273437,292.06207275390625,293.3243408203125,292.6156616210937,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706409182399,2.4311161972434547e-09,0.0009706384735181,-0.0054207299835979,0.0,0.0,0.0,-0.0060180220752954,60.0,9.551112174987791,-0.0,-6.423568521540801e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.109749225899576e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.593009599484505e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.085366087267175e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,9.593008871888742e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0004550505545921,285.8025207519531,294.1499938964844,292.3915405273437,292.06207275390625,293.3243408203125,292.6156616210937,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706409182399,2.4311161972434547e-09,0.0009706384735181,-0.0054207299835979,0.0,0.0,0.0,-0.0060180220752954,60.0,9.551112174987791,-0.0,-6.423568521540801e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,9.097388829104602e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,9.57999363890849e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.075752364471555e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.579992183716968e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.000454433116829,285.806640625,294.1499938964844,292.3525695800781,292.0234375,293.3077697753906,292.5979919433594,286.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693238534964,2.277112276516391e-09,0.0009693215833976,-0.0050171841867268,0.0,0.0,0.0,-0.0059416755102574,60.0,9.465153694152832,-0.0,-6.406147434745435e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,9.097388829104602e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,9.57999363890849e-05,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.075752364471555e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.579992183716968e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.000454433116829,285.806640625,294.1499938964844,292.3525695800781,292.0234375,293.3077697753906,292.5979919433594,286.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693238534964,2.277112276516391e-09,0.0009693215833976,-0.0050171841867268,0.0,0.0,0.0,-0.0059416755102574,60.0,9.465153694152832,-0.0,-6.406147434745435e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.085113561013712e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.567067172611132e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,7.066204852890223e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.567066445015372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004538199864327,285.810791015625,294.1499938964844,292.311767578125,291.9829406738281,293.29083251953125,292.5805053710937,286.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680158109404,2.124176168294412e-09,0.0009680137154646,-0.0046164342202246,0.0,0.0,0.0,-0.0058658579364418,60.0,9.375974655151367,-0.0,-6.388870588125428e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,9.085113561013712e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064270019531,0.0,0.0,9.567067172611132e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,7.066204852890223e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,9.567066445015372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0004538199864327,285.810791015625,294.1499938964844,292.311767578125,291.9829406738281,293.29083251953125,292.5805053710937,286.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680158109404,2.124176168294412e-09,0.0009680137154646,-0.0046164342202246,0.0,0.0,0.0,-0.0058658579364418,60.0,9.375974655151367,-0.0,-6.388870588125428e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,9.079059236682951e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,9.560691978549583e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.061495853122324e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.560691250953823e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,0.0004535175685305,285.8128662109375,294.1499938964844,292.2907409667969,291.9621276855469,293.2822265625,292.5718688964844,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673708700574,2.0487469498675637e-09,0.0009673688327893,-0.0044187800958752,0.0,0.0,0.0,-0.0058284648694098,60.0,9.330188751220703,-0.0,-6.380358286151022e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.073084947885944e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,9.5544004580006e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,7.056848698994145e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.554399002809078e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0004532191087491,285.8149719238281,294.1499938964844,292.2693786621094,291.94091796875,293.2735290527344,292.5633544921875,286.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667341946624,1.9743040535757928e-09,0.0009667322156019,-0.0042237103916704,0.0,0.0,0.0,-0.0057915598154067,60.0,9.2837495803833,-0.0,-6.371963223728018e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.061436139745638e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.542133921058849e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,7.047788676572964e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.542132465867326e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004526372358668,285.8191833496094,294.1499938964844,292.22564697265625,291.8975524902344,293.2557373046875,292.54693603515625,286.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654928580857,1.8291731462838359e-09,0.0009654910536482,-0.0038434087764471,0.0,0.0,0.0,-0.0057196114212274,60.0,9.18919563293457,-0.0,-6.35561150374997e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.061436139745638e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.542133921058849e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,7.047788676572964e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.542132465867326e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0004526372358668,285.8191833496094,294.1499938964844,292.22564697265625,291.8975524902344,293.2557373046875,292.54693603515625,286.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654928580857,1.8291731462838359e-09,0.0009654910536482,-0.0038434087764471,0.0,0.0,0.0,-0.0057196114212274,60.0,9.18919563293457,-0.0,-6.35561150374997e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,9.050126391230152e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.530223906040192e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,7.038992043817416e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.53022317844443e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0004520723014138,285.82342529296875,294.1499938964844,292.18084716796875,291.8531494140625,293.2375793457031,292.5311889648437,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642876684665,1.688261308530059e-09,0.0009642859804444,-0.0034741612616926,0.0,0.0,0.0,-0.0056497547775506,60.0,9.092865943908691,-0.0,-6.339755032058747e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160705566406,0.0,0.0,9.050126391230152e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.530223906040192e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,7.038992043817416e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.53022317844443e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0004520723014138,285.82342529296875,294.1499938964844,292.18084716796875,291.8531494140625,293.2375793457031,292.5311889648437,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642876684665,1.688261308530059e-09,0.0009642859804444,-0.0034741612616926,0.0,0.0,0.0,-0.0056497547775506,60.0,9.092865943908691,-0.0,-6.339755032058747e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.03935870155692e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,9.518885053694248e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.030617416603491e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,9.518884326098488e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.000451534462627,285.8277282714844,294.1499938964844,292.1352233886719,291.8078918457031,293.21893310546875,292.5165100097656,286.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631403372623,1.5541085085502e-09,0.0009631388238631,-0.0031226242426782,0.0,0.0,0.0,-0.0055832494981586,60.0,8.995155334472656,-0.0,-6.324678025748653e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.03935870155692e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,9.518885053694248e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,7.030617416603491e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,9.518884326098488e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.000451534462627,285.8277282714844,294.1499938964844,292.1352233886719,291.8078918457031,293.21893310546875,292.5165100097656,286.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631403372623,1.5541085085502e-09,0.0009631388238631,-0.0031226242426782,0.0,0.0,0.0,-0.0055832494981586,60.0,8.995155334472656,-0.0,-6.324678025748653e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,9.029095963342117e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.508078073849902e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.022635691100731e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.50807734625414e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0004510217986535,285.83203125,294.1499938964844,292.08905029296875,291.7621154785156,293.1998596191406,292.5029296875,286.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046731729,1.4262419023580721e-09,0.0009620453347451,-0.0027875585947185,0.0,0.0,0.0,-0.00551985995844,60.0,8.896615982055664,-0.0,-6.310323641400828e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,9.029095963342117e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.508078073849902e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.022635691100731e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,9.50807734625414e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0004510217986535,285.83203125,294.1499938964844,292.08905029296875,291.7621154785156,293.1998596191406,292.5029296875,286.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046731729,1.4262419023580721e-09,0.0009620453347451,-0.0027875585947185,0.0,0.0,0.0,-0.00551985995844,60.0,8.896615982055664,-0.0,-6.310323641400828e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,9.024165774462745e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.50288595049642e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,7.018800533842295e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.50288522290066e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230895996094,0.0,0.0,0.0004507755220402,285.8341979980469,294.1499938964844,292.0657958984375,291.73907470703125,293.1902160644531,292.4964904785156,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.3648105978703031e-09,0.0009615199523977,-0.002626581583172,0.0,0.0,0.0,-0.0054894052445888,60.0,8.847186088562012,-0.0,-6.303433508492162e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,9.0194444055669e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.497914288658647e-05,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,7.015128358034417e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,9.497913561062889e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.000450539693702,285.8363952636719,294.1499938964844,292.04254150390625,291.71600341796875,293.1803894042969,292.4906005859375,286.5428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610183769837,1.305986652155866e-09,0.0009610170964151,-0.0024724369868636,0.0,0.0,0.0,-0.005460244603455,60.0,8.797693252563477,-0.0,-6.296838961361574e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.010407666210084e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.488398063695058e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,7.008099782979116e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,9.488397336099295e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0004500882932916,285.8407592773437,294.1499938964844,291.9959716796875,291.6698303222656,293.1605224609375,292.4797058105469,286.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600553894415,1.193398935228629e-09,0.0009600542252883,-0.0021774068009108,0.0,0.0,0.0,-0.0054044295102357,60.0,8.698843002319336,-0.0,-6.284226827801831e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.010407666210084e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.488398063695058e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,7.008099782979116e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,9.488397336099295e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,0.0004500882932916,285.8407592773437,294.1499938964844,291.9959716796875,291.6698303222656,293.1605224609375,292.4797058105469,286.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600553894415,1.193398935228629e-09,0.0009600542252883,-0.0021774068009108,0.0,0.0,0.0,-0.0054044295102357,60.0,8.698843002319336,-0.0,-6.284226827801831e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,9.002591104945168e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.480166772846133e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.002019992796704e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.480166045250372e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0004496978363022,285.8450927734375,294.1499938964844,291.9496154785156,291.62384033203125,293.1402282714844,292.470458984375,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000949325505644,1.0860936594525583e-09,0.0009493243996985,-0.0019060311606153,0.0,0.0,0.0,-0.0053019113838672,60.0,8.585752487182617,-0.0,-6.273327102235271e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,9.002591104945168e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.480166772846133e-05,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.002019992796704e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,9.480166045250372e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0004496978363022,285.8450927734375,294.1499938964844,291.9496154785156,291.62384033203125,293.1402282714844,292.470458984375,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000949325505644,1.0860936594525583e-09,0.0009493243996985,-0.0019060311606153,0.0,0.0,0.0,-0.0053019113838672,60.0,8.585752487182617,-0.0,-6.273327102235271e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,4.20829383074306e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,4.4315384002402425e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,3.273119727964513e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,4.431537672644481e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0002102128783008,285.85498046875,294.1499938964844,291.9036865234375,291.57830810546875,293.123779296875,292.4613342285156,286.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008119652047753,9.249804255873071e-10,0.0008119642734527,-0.0016198230441659,0.0,0.0,0.0,-0.004518044181168,60.0,7.420780181884766,-0.0,-1.3708026713743493e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,4.20829383074306e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,4.4315384002402425e-05,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,3.273119727964513e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,4.431537672644481e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0002102128783008,285.85498046875,294.1499938964844,291.9036865234375,291.57830810546875,293.123779296875,292.4613342285156,286.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008119652047753,9.249804255873071e-10,0.0008119642734527,-0.0016198230441659,0.0,0.0,0.0,-0.004518044181168,60.0,7.420780181884766,-0.0,-1.3708026713743493e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,-3.408872726140544e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,-3.589708649087697e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,-2.6513471311773174e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,-3.5897082852898166e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,-0.0001702801673673,286.0064697265625,294.1499938964844,291.85845947265625,291.5334777832031,292.9684143066406,292.3529663085937,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905425392091,1.202106747477671e-09,0.0012905413750559,-0.0018698141211643,0.0,0.0,0.0,-0.0070166811347007,60.0,7.697902679443359,-0.0,-8.994651246041485e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,-3.408872726140544e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,-3.589708649087697e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,-2.6513471311773174e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,-3.5897082852898166e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,-0.0001702801673673,286.0064697265625,294.1499938964844,291.85845947265625,291.5334777832031,292.9684143066406,292.3529663085937,286.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905425392091,1.202106747477671e-09,0.0012905413750559,-0.0018698141211643,0.0,0.0,0.0,-0.0070166811347007,60.0,7.697902679443359,-0.0,-8.994651246041485e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970397949219,0.0,0.0,-3.1254137411451666e-06,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974670410156,0.0,0.0,-3.291212806288968e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,-2.430879021630972e-06,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,-3.2912125789152924e-06,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,-1.561208046041429e-05,286.0822448730469,294.1499938964844,291.8362121582031,291.5113830566406,292.9513244628906,292.3304138183594,286.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008163005113601,8.09304623317075e-10,0.0008162996964529,-0.0013113749446347,0.0,0.0,0.0,-0.0044681932777166,60.0,6.628908157348633,-0.0,-7.560974762954585e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,4.4637341488851234e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,4.700529098045081e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,3.471795571385883e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,4.7005287342472e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0002229726524092,286.24859619140625,294.1499938964844,291.814208984375,291.4895935058594,292.844970703125,292.26934814453125,286.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004753320827148,5.945909875570973e-10,0.0004753315006382,-0.0010878579923883,0.0,0.0,0.0,-0.0026774590369313,60.0,7.377287864685059,-0.0,-1.5422660482045103e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,3.687897697091103e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,3.88353546441067e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,2.8683665732387453e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,3.883535100612789e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0001842180354287,286.2547912597656,294.1499938964844,291.7711486816406,291.4468994140625,292.8359375,292.26678466796875,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003791052731685,4.776140594131562e-10,0.0003791047784034,-0.000876550679095,0.0,0.0,0.0,-0.0021375098731368,60.0,5.086469650268555,-0.0,-1.0527380744917993e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,3.687897697091103e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,3.88353546441067e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,2.8683665732387453e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11865234375,0.0,0.0,3.883535100612789e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0001842180354287,286.2547912597656,294.1499938964844,291.7711486816406,291.4468994140625,292.8359375,292.26678466796875,286.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003791052731685,4.776140594131562e-10,0.0003791047784034,-0.000876550679095,0.0,0.0,0.0,-0.0021375098731368,60.0,5.086469650268555,-0.0,-1.0527380744917993e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,2.8390077204676345e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,2.9896133128204383e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,2.208118530688808e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,2.9896129490225576e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001418142346665,286.2595520019531,294.1499938964844,291.72955322265625,291.4056701660156,292.8284912109375,292.2674560546875,286.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003025019541382,3.7835265476182656e-10,0.0003025015757884,-0.000692193978466,0.0,0.0,0.0,-0.001703907852061,60.0,4.004748821258545,-0.0,-6.238723759821596e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,2.8390077204676345e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,2.9896133128204383e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,2.208118530688808e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,2.9896129490225576e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0001418142346665,286.2595520019531,294.1499938964844,291.72955322265625,291.4056701660156,292.8284912109375,292.2674560546875,286.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003025019541382,3.7835265476182656e-10,0.0003025015757884,-0.000692193978466,0.0,0.0,0.0,-0.001703907852061,60.0,4.004748821258545,-0.0,-6.238723759821596e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,2.315121491847094e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,2.4379356545978222e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,1.800651261874009e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,2.4379354726988826e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.00011564505985,286.2656555175781,294.1499938964844,291.689697265625,291.3661193847656,292.8234558105469,292.26971435546875,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002250249381177,2.8684427055836176e-10,0.0002250246470794,-0.0005290939006954,0.0,0.0,0.0,-0.0012708103749901,60.0,3.254082679748535,-0.0,-4.148682286597705e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,2.315121491847094e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,2.4379356545978222e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,1.800651261874009e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,2.4379354726988826e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,0.00011564505985,286.2656555175781,294.1499938964844,291.689697265625,291.3661193847656,292.8234558105469,292.26971435546875,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002250249381177,2.8684427055836176e-10,0.0002250246470794,-0.0005290939006954,0.0,0.0,0.0,-0.0012708103749901,60.0,3.254082679748535,-0.0,-4.148682286597705e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,1.619274371478241e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.7051746908691712e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,1.2594365216500591e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,1.7051745089702308e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,8.088607137324288e-05,286.2663879394531,294.1499938964844,291.6517944335937,291.3285522460937,292.8194580078125,292.2720947265625,286.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725422043818,2.15804860093094e-10,0.0001725419861031,-0.0003948126977775,0.0,0.0,0.0,-0.0009718798683024,60.0,2.6931560039520264,-0.0,-2.029567625072559e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,1.619274371478241e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,1.7051746908691712e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,1.2594365216500591e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,1.7051745089702308e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,8.088607137324288e-05,286.2663879394531,294.1499938964844,291.6517944335937,291.3285522460937,292.8194580078125,292.2720947265625,286.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001725422043818,2.15804860093094e-10,0.0001725419861031,-0.0003948126977775,0.0,0.0,0.0,-0.0009718798683024,60.0,2.6931560039520264,-0.0,-2.029567625072559e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,1.3801583008898888e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,1.4533738067257218e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,1.0734571333159693e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,1.4533737157762516e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,6.894172838656232e-05,286.26763916015625,294.1499938964844,291.6336669921875,291.3105773925781,292.8184509277344,292.2730407714844,286.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470588467782,1.8393291056906238e-10,0.0001470586576033,-0.0003365042211953,0.0,0.0,0.0,-0.0008283400675281,60.0,2.448296308517456,-0.0,-1.4744171439318166e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
