time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,1.1620800250966568e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,1.223726758325938e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.038405551109465e-06,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,1.223726667376468e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,5.804827378597111e-05,286.2685241699219,294.1499938964844,291.6161193847656,291.2931823730469,292.81768798828125,292.2737731933594,286.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238241093233,1.5487174043204988e-10,0.0001238239492522,-0.0002833365288097,0.0,0.0,0.0,-0.000697465147823,60.0,2.2220592498779297,-0.0,-1.045284858669504e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,7.967601050040685e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,8.39027143229032e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,6.1970267779543065e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.390270522795618e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,3.979979737778194e-05,286.26934814453125,294.1499938964844,291.5829162597656,291.26025390625,292.81689453125,292.2747497558594,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.489553874824196e-05,1.0618279866481116e-10,8.489543688483536e-05,-0.0001942610106198,0.0,0.0,0.0,-0.0004781921743415,60.0,1.8200619220733645,-0.0,-4.91380325318147e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,7.967601050040685e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,8.39027143229032e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,6.1970267779543065e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.390270522795618e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,3.979979737778194e-05,286.26934814453125,294.1499938964844,291.5829162597656,291.26025390625,292.81689453125,292.2747497558594,286.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.489553874824196e-05,1.0618279866481116e-10,8.489543688483536e-05,-0.0001942610106198,0.0,0.0,0.0,-0.0004781921743415,60.0,1.8200619220733645,-0.0,-4.91380325318147e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,5.186145244806539e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,5.461263299366692e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,4.033670848002657e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,5.461262844619341e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,2.590585609141272e-05,286.2698059082031,294.1499938964844,291.5524597167969,291.23004150390625,292.8165283203125,292.2751770019531,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.525901724467985e-05,6.911500538553382e-11,5.525894812308252e-05,-0.0001264455640921,0.0,0.0,0.0,-0.0003112581325694,60.0,1.5055750608444214,-0.0,-2.0818619050899656e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,5.186145244806539e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,5.461263299366692e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,4.033670848002657e-06,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,5.461262844619341e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,2.590585609141272e-05,286.2698059082031,294.1499938964844,291.5524597167969,291.23004150390625,292.8165283203125,292.2751770019531,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.525901724467985e-05,6.911500538553382e-11,5.525894812308252e-05,-0.0001264455640921,0.0,0.0,0.0,-0.0003112581325694,60.0,1.5055750608444214,-0.0,-2.0818619050899656e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,3.14472663376364e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,3.311550244688988e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,2.4459002361254534e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,3.3115500173153123e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,1.570855238242075e-05,286.2699890136719,294.1499938964844,291.52496337890625,291.2027893066406,292.81640625,292.2753295898437,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.350760380271822e-05,4.1909489767455455e-11,3.3507563784951344e-05,-7.667313911952078e-05,0.0,0.0,0.0,-0.0001887386752059,60.0,1.2561603784561155,-0.0,-7.654704647919175e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,3.14472663376364e-06,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,3.311550244688988e-06,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,2.4459002361254534e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,3.3115500173153123e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,1.570855238242075e-05,286.2699890136719,294.1499938964844,291.52496337890625,291.2027893066406,292.81640625,292.2753295898437,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.350760380271822e-05,4.1909489767455455e-11,3.3507563784951344e-05,-7.667313911952078e-05,0.0,0.0,0.0,-0.0001887386752059,60.0,1.2561603784561155,-0.0,-7.654704647919175e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.6885102240848935e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.7780834014047286e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,1.3132865888110246e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.778083287717891e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,8.434453775407746e-06,286.27001953125,294.1499938964844,291.500732421875,291.17877197265625,292.8163757324219,292.2753601074219,286.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7991525965044275e-05,2.250273058168606e-11,1.7991504137171432e-05,-4.116866330150515e-05,0.0,0.0,0.0,-0.0001013410364976,60.0,1.0581210851669312,-0.0,-2.2068355823301467e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.6885102240848935e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.7780834014047286e-06,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,1.3132865888110246e-06,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.778083287717891e-06,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,8.434453775407746e-06,286.27001953125,294.1499938964844,291.500732421875,291.17877197265625,292.8163757324219,292.2753601074219,286.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7991525965044275e-05,2.250273058168606e-11,1.7991504137171432e-05,-4.116866330150515e-05,0.0,0.0,0.0,-0.0001013410364976,60.0,1.0581210851669312,-0.0,-2.2068355823301467e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,9.836035133048426e-07,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.0357823612139327e-06,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,7.650255042790377e-07,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.0357823612139327e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,4.913300927000819e-06,286.27001953125,294.1499938964844,291.4898986816406,291.16802978515625,292.8163452148437,292.2753601074219,286.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.048067042574985e-05,1.310859493869332e-11,1.0480657692824025e-05,-2.398206015641336e-05,0.0,0.0,0.0,-5.9034558944404125e-05,60.0,0.9596216082572936,-0.0,-7.488637314423396e-12,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,7.01775263678428e-07,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,7.390034966192616e-07,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,5.458255714074767e-07,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,7.390034397758427e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,3.5055111311521614e-06,286.27001953125,294.1499938964844,291.47998046875,291.158203125,292.8163452148437,292.2753601074219,286.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.47881131246686e-06,9.353744341578096e-12,7.478801762772491e-06,-1.711241202428937e-05,0.0,0.0,0.0,-4.212578642182052e-05,60.0,0.8964138627052307,-0.0,-3.812051369012082e-12,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,2.2740775307283922e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,2.394714329057024e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,1.7687280262634888e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,2.3947140448399296e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,1.1359481959516415e-06,286.27001953125,294.1499938964844,291.4629821777344,291.141357421875,292.8163452148437,292.2753601074219,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.423194018774666e-06,3.030748178464715e-12,2.423191062916885e-06,-5.5447444538003765e-06,0.0,0.0,0.0,-1.3649114407598972e-05,60.0,0.7798942923545837,-0.0,-4.002884991787664e-13,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,2.2740775307283922e-07,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,2.394714329057024e-07,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,1.7687280262634888e-07,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,2.3947140448399296e-07,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,1.1359481959516415e-06,286.27001953125,294.1499938964844,291.4629821777344,291.141357421875,292.8163452148437,292.2753601074219,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.423194018774666e-06,3.030748178464715e-12,2.423191062916885e-06,-5.5447444538003765e-06,0.0,0.0,0.0,-1.3649114407598972e-05,60.0,0.7798942923545837,-0.0,-4.002884991787664e-13,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.8578020899440162e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.956356143750781e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,1.4449581975384262e-08,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.9563559661150972e-08,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.280101664899121e-08,286.27001953125,294.1499938964844,291.45001220703125,291.1284484863281,292.8163452148437,292.2753601074219,286.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9802453721240454e-07,2.4768127002486333e-13,1.980242814170197e-07,-4.530779733613599e-07,0.0,0.0,0.0,-1.1154043022543192e-06,60.0,0.6929457783699036,-0.0,-2.671539162782985e-15,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.8578020899440162e-08,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.956356143750781e-08,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,1.4449581975384262e-08,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.9563559661150972e-08,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,9.280101664899121e-08,286.27001953125,294.1499938964844,291.45001220703125,291.1284484863281,292.8163452148437,292.2753601074219,286.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9802453721240454e-07,2.4768127002486333e-13,1.980242814170197e-07,-4.530779733613599e-07,0.0,0.0,0.0,-1.1154043022543192e-06,60.0,0.6929457783699036,-0.0,-2.671539162782985e-15,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.7960656295556987e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.891344414417517e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,1.3969407852698623e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.891344414417517e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,8.971714926531149e-09,286.27001953125,294.1499938964844,291.4414367675781,291.1199645996094,292.8163452148437,292.2753601074219,286.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9463186617940664e-08,2.425771240236081e-14,1.9463161748944933e-08,-4.43222063495341e-08,0.0,0.0,0.0,-1.095759216696024e-07,60.0,0.6281167268753052,-0.0,-2.496933683625225e-17,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.7960656295556987e-09,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.891344414417517e-09,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,1.3969407852698623e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.891344414417517e-09,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,8.971714926531149e-09,286.27001953125,294.1499938964844,291.4414367675781,291.1199645996094,292.8163452148437,292.2753601074219,286.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9463186617940664e-08,2.425771240236081e-14,1.9463161748944933e-08,-4.43222063495341e-08,0.0,0.0,0.0,-1.095759216696024e-07,60.0,0.6281167268753052,-0.0,-2.496933683625225e-17,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,5.078618636744631e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,5.348032572349837e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,3.950039184630327e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,5.34803201723832e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,2.536873822123198e-09,286.27001953125,294.1499938964844,291.4374084472656,291.115966796875,292.8163452148437,292.2753601074219,286.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.509279255022648e-09,6.861630946590481e-15,5.5092725936845e-09,-1.254142834028471e-08,0.0,0.0,0.0,-3.101013135164976e-08,60.0,0.5798634886741638,-0.0,-1.9964287393327122e-18,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,5.078618636744631e-10,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,5.348032572349837e-10,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,3.950039184630327e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,5.34803201723832e-10,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,2.536873822123198e-09,286.27001953125,294.1499938964844,291.4374084472656,291.115966796875,292.8163452148437,292.2753601074219,286.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.509279255022648e-09,6.861630946590481e-15,5.5092725936845e-09,-1.254142834028471e-08,0.0,0.0,0.0,-3.101013135164976e-08,60.0,0.5798634886741638,-0.0,-1.9964287393327122e-18,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,5.122113289068864e-10,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,5.39383426811923e-10,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,3.9838682353021676e-10,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,5.393833713007723e-10,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,2.558600220581297e-09,286.27001953125,294.1499938964844,291.4369812011719,291.11553955078125,292.8163452148437,292.2753601074219,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.508274725229967e-09,6.872761806550349e-15,5.508267619802609e-09,-1.2571691243579153e-08,0.0,0.0,0.0,-3.1024683266878135e-08,60.0,0.5583468675613403,-0.0,-2.030770796824077e-18,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,1.2079181210822298e-08,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,1.2719965525320733e-08,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,9.3949248380909e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,1.2719963748963892e-08,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,6.033798172211391e-08,286.27001953125,294.1499938964844,291.4375915527344,291.1161499023437,292.8163452148437,292.2753601074219,286.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.287511963710131e-07,1.6101910657682216e-13,1.2875102584075648e-07,-2.945823496247613e-07,0.0,0.0,0.0,-7.252092473208904e-07,60.0,0.5384777188301086,-0.0,-1.1293734866505106e-15,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,8.015185670728897e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,8.440380838692364e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,6.234037641661416e-08,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,8.440380128149627e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,4.003749438652449e-07,286.27001953125,294.1499938964844,291.4417724609375,291.12030029296875,292.8163452148437,292.2753601074219,286.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.543038916286605e-07,1.0684453538925551e-12,8.543028116037021e-07,-1.9546644125512103e-06,0.0,0.0,0.0,-4.811998223885894e-06,60.0,0.5023221373558044,-0.0,-4.972671918874495e-14,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,8.015185670728897e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,8.440380838692364e-08,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,6.234037641661416e-08,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,8.440380128149627e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13543701171875,0.0,0.0,4.003749438652449e-07,286.27001953125,294.1499938964844,291.4417724609375,291.12030029296875,292.8163452148437,292.2753601074219,286.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.543038916286605e-07,1.0684453538925551e-12,8.543028116037021e-07,-1.9546644125512103e-06,0.0,0.0,0.0,-4.811998223885894e-06,60.0,0.5023221373558044,-0.0,-4.972671918874495e-14,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,5.960602038612706e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,6.276803787841345e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,4.636026744719857e-07,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,6.276803219407157e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,2.9774425911455182e-06,286.27008056640625,294.1499938964844,291.4496154785156,291.1280822753906,292.8163146972656,292.2754211425781,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.350859621306881e-06,7.943356909734245e-12,6.350851890601916e-06,-1.4532406567013822e-05,0.0,0.0,0.0,-3.5772594856098294e-05,60.0,0.4915879964828491,-0.0,-2.750064282200371e-12,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,5.960602038612706e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369934082031,0.0,0.0,6.276803787841345e-07,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,4.636026744719857e-07,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,6.276803219407157e-07,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,2.9774425911455182e-06,286.27008056640625,294.1499938964844,291.4496154785156,291.1280822753906,292.8163146972656,292.2754211425781,286.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.350859621306881e-06,7.943356909734245e-12,6.350851890601916e-06,-1.4532406567013822e-05,0.0,0.0,0.0,-3.5772594856098294e-05,60.0,0.4915879964828491,-0.0,-2.750064282200371e-12,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,2.2645049284619745e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,2.384633717156248e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,1.7612827605262282e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,2.3846334897825727e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,1.1311664820823353e-05,286.2704467773437,294.1499938964844,291.4609069824219,291.1392822265625,292.8160095214844,292.2757568359375,286.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.412781941529829e-05,3.0177953885823776e-11,2.412778849247843e-05,-5.5210592108778656e-05,0.0,0.0,0.0,-0.0001359051530016,60.0,0.5525659918785095,-0.0,-3.9692561737414416e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,2.2645049284619745e-06,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,2.384633717156248e-06,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,1.7612827605262282e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,2.3846334897825727e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,1.1311664820823353e-05,286.2704467773437,294.1499938964844,291.4609069824219,291.1392822265625,292.8160095214844,292.2757568359375,286.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.412781941529829e-05,3.0177953885823776e-11,2.412778849247843e-05,-5.5210592108778656e-05,0.0,0.0,0.0,-0.0001359051530016,60.0,0.5525659918785095,-0.0,-3.9692561737414416e-11,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,4.988396085536806e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,5.253023573459359e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,3.879866198985837e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,5.253023118712008e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,2.491805935278535e-05,286.2715759277344,294.1499938964844,291.475341796875,291.1535949707031,292.8150939941406,292.27667236328125,286.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.315063754096627e-05,6.647827427430639e-11,5.315056841936894e-05,-0.0001216219679918,0.0,0.0,0.0,-0.0002993824309669,60.0,0.6935145854949951,-0.0,-1.9261248151991595e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,4.988396085536806e-06,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,5.253023573459359e-06,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,3.879866198985837e-06,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,5.253023118712008e-06,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,2.491805935278535e-05,286.2715759277344,294.1499938964844,291.475341796875,291.1535949707031,292.8150939941406,292.27667236328125,286.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.315063754096627e-05,6.647827427430639e-11,5.315056841936894e-05,-0.0001216219679918,0.0,0.0,0.0,-0.0002993824309669,60.0,0.6935145854949951,-0.0,-1.9261248151991595e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,6.47462820779765e-06,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,6.818098427174846e-06,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,5.035824869992212e-06,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,6.818097517680144e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,3.234208998037502e-05,286.2724914550781,294.1499938964844,291.4836730957031,291.1618347167969,292.8143005371094,292.2772827148437,286.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.898636638652533e-05,8.628480568928508e-11,6.898627907503396e-05,-0.0001578579831402,0.0,0.0,0.0,-0.0003885805781465,60.0,0.7809706926345825,-0.0,-3.2448321807265756e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382141113281,0.0,0.0,8.655403689772356e-06,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,9.114561180467716e-06,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,6.73198474032688e-06,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,9.114560270973016e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,4.323551183915697e-05,286.2734375,294.1499938964844,291.49267578125,291.1707763671875,292.8134460449219,292.2779235839844,286.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.222172957379372e-05,1.1534662114343064e-10,9.22216204344295e-05,-0.0002110266505042,0.0,0.0,0.0,-0.0005194589029997,60.0,0.8809975385665894,-0.0,-5.79878811635126e-10,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,1.541523488413077e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,1.623299249331467e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,1.198963582282886e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,1.6232990674325265e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,7.700225251028314e-05,286.2771911621094,294.1499938964844,291.5126037597656,291.1905212402344,292.80987548828125,292.27978515625,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000164246695931,2.0543201861844543e-10,0.0001642464922042,-0.0003758378734346,0.0,0.0,0.0,-0.0009251552983187,60.0,1.2412711381912231,-0.0,-1.8393438994124267e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,1.541523488413077e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,1.623299249331467e-05,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,1.198963582282886e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,1.6232990674325265e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,7.700225251028314e-05,286.2771911621094,294.1499938964844,291.5126037597656,291.1905212402344,292.80987548828125,292.27978515625,286.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000164246695931,2.0543201861844543e-10,0.0001642464922042,-0.0003758378734346,0.0,0.0,0.0,-0.0009251552983187,60.0,1.2412711381912231,-0.0,-1.8393438994124267e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,2.4327617211383767e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,2.5618164727347903e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,1.8921491573564708e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,2.56181629083585e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001215214288095,286.28289794921875,294.1499938964844,291.53485107421875,291.21258544921875,292.8036499023437,292.2807312011719,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002592070086393,3.2420383044851064e-10,0.0002592066884972,-0.0005931308260187,0.0,0.0,0.0,-0.0014600405702367,60.0,1.7643311023712158,-0.0,-4.5810151227954066e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,2.4327617211383767e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,2.5618164727347903e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,1.8921491573564708e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,2.56181629083585e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001215214288095,286.28289794921875,294.1499938964844,291.53485107421875,291.21258544921875,292.8036499023437,292.2807312011719,286.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002592070086393,3.2420383044851064e-10,0.0002592066884972,-0.0005931308260187,0.0,0.0,0.0,-0.0014600405702367,60.0,1.7643311023712158,-0.0,-4.5810151227954066e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,3.579119947971776e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,3.768987153307535e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,2.7837617381010205e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,3.768986789509654e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001787843502825,286.2890930175781,294.1499938964844,291.5591735839844,291.2366943359375,292.7939453125,292.2756042480469,286.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003992274869233,4.94880580959034e-10,0.0003992269921582,-0.0009018223499879,0.0,0.0,0.0,-0.0022460070904344,60.0,2.576136350631714,-0.0,-9.915510190694476e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,3.579119947971776e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,3.768987153307535e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,2.7837617381010205e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,3.768986789509654e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0001787843502825,286.2890930175781,294.1499938964844,291.5591735839844,291.2366943359375,292.7939453125,292.2756042480469,286.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003992274869233,4.94880580959034e-10,0.0003992269921582,-0.0009018223499879,0.0,0.0,0.0,-0.0022460070904344,60.0,2.576136350631714,-0.0,-9.915510190694476e-09,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,9.03586478671059e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.515205601928756e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,7.027899118838832e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.515204146737231e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0004513599560596,286.343994140625,294.1499938964844,291.58526611328125,291.2625732421875,292.7431945800781,292.2304382324219,286.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,0.0002881218097172,2.5761956456982205e-10,-0.0002881220716517,-0.0009654079331085,0.0,0.0,0.0,0.0012931774836033,60.0,3.544909954071045,-0.0,-6.319780254671059e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
