time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877136230469,0.0,0.0,9.03586478671059e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,9.515205601928756e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,7.027899118838832e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,9.515204146737231e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0004513599560596,286.343994140625,294.1499938964844,291.58526611328125,291.2625732421875,292.7431945800781,292.2304382324219,286.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,0.0002881218097172,2.5761956456982205e-10,-0.0002881220716517,-0.0009654079331085,0.0,0.0,0.0,0.0012931774836033,60.0,3.544909954071045,-0.0,-6.319780254671059e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,9.004815365187824e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.482508176006375e-05,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,7.003749487921596e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,9.482507448410615e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004498089547269,286.3370056152344,294.1499938964844,291.5989074707031,291.276123046875,292.7208251953125,292.21923828125,286.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006425827741622,8.062886469595291e-10,0.000642581959255,-0.001477163285017,0.0,0.0,0.0,-0.0036333717871457,60.0,4.388736724853516,-0.0,-6.276422226392242e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,9.00399754755199e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.48164743022062e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,7.003113569226116e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.481646702624856e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.0004497680929489,286.3479919433594,294.1499938964844,291.6128845214844,291.2899780273437,292.7048645019531,292.2111511230469,286.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008241071482189,9.780013465743311e-10,0.0008241061586886,-0.0017470734892413,0.0,0.0,0.0,-0.0046235527843236,60.0,4.819592475891113,-0.0,-6.275282515844084e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.011772635858506e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.48983506532386e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,7.009160617599264e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.489834337728098e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004501564835663,286.3634033203125,294.1499938964844,291.6417541503906,291.318603515625,292.6879577636719,292.1949768066406,286.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966709185391,1.246870828808255e-09,0.0009966697543859,-0.0022813691757619,0.0,0.0,0.0,-0.0056126909330487,60.0,5.864368438720703,-0.0,-6.28612397690631e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.011772635858506e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,9.48983506532386e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,7.009160617599264e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.489834337728098e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0004501564835663,286.3634033203125,294.1499938964844,291.6417541503906,291.318603515625,292.6879577636719,292.1949768066406,286.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966709185391,1.246870828808255e-09,0.0009966697543859,-0.0022813691757619,0.0,0.0,0.0,-0.0056126909330487,60.0,5.864368438720703,-0.0,-6.28612397690631e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.03056497918442e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.509623487247154e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.023776561254635e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.509622759651391e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0004510951985139,286.3658447265625,294.1499938964844,291.6716003417969,291.3481750488281,292.6715393066406,292.1773376464844,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622571524232,1.444509178938346e-09,0.0009622556972317,-0.0028353724628686,0.0,0.0,0.0,-0.0055291880853474,60.0,6.7253828048706055,-0.0,-6.312367162308874e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,9.03056497918442e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,9.509623487247154e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,7.023776561254635e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,9.509622759651391e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,0.0004510951985139,286.3658447265625,294.1499938964844,291.6716003417969,291.3481750488281,292.6715393066406,292.1773376464844,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622571524232,1.444509178938346e-09,0.0009622556972317,-0.0028353724628686,0.0,0.0,0.0,-0.0055291880853474,60.0,6.7253828048706055,-0.0,-6.312367162308874e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,9.05000269995071e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.530092938803136e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,7.038895273581147e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.530092211207376e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0004520661605056,286.3683166503906,294.1499938964844,291.7021179199219,291.3784484863281,292.6551208496094,292.15704345703125,286.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642727090977,1.6866135155169102e-09,0.0009642710210755,-0.0034698443487286,0.0,0.0,0.0,-0.0056489338167011,60.0,7.05929708480835,-0.0,-6.339569580404715e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,9.05000269995071e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.530092938803136e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,7.038895273581147e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.530092211207376e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0004520661605056,286.3683166503906,294.1499938964844,291.7021179199219,291.3784484863281,292.6551208496094,292.15704345703125,286.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642727090977,1.6866135155169102e-09,0.0009642710210755,-0.0034698443487286,0.0,0.0,0.0,-0.0056489338167011,60.0,7.05929708480835,-0.0,-6.339569580404715e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.071668318938464e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.552908159093933e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,7.055746391415596e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.552906703902408e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.000453148415545,286.37078857421875,294.1499938964844,291.7330627441406,291.4091491699219,292.6395263671875,292.1338806152344,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665811667218,1.956529382951544e-09,0.0009665791876614,-0.0041771344840526,0.0,0.0,0.0,-0.0057827429845929,60.0,7.252276420593262,-0.0,-6.369959493213173e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.071668318938464e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.552908159093933e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,7.055746391415596e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.552906703902408e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.000453148415545,286.37078857421875,294.1499938964844,291.7330627441406,291.4091491699219,292.6395263671875,292.1338806152344,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665811667218,1.956529382951544e-09,0.0009665791876614,-0.0041771344840526,0.0,0.0,0.0,-0.0057827429845929,60.0,7.252276420593262,-0.0,-6.369959493213173e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.083425538847224e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.565288928570226e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,7.064890814945102e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.565288200974464e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0004537357017397,286.3720397949219,294.1499938964844,291.7486267089844,291.424560546875,292.6321105957031,292.1216125488281,286.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967834261246,2.103003993170205e-09,0.0009678321657702,-0.0045609548687934,0.0,0.0,0.0,-0.0058553591370582,60.0,7.324325561523437,-0.0,-6.386481032905067e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.095373388845474e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.577870514476672e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,7.074183668009937e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.57786978688091e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004543325339909,286.3732604980469,294.1499938964844,291.7641906738281,291.4399719238281,292.62481689453125,292.1092224121094,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691081359051,2.251856479063008e-09,0.0009691058658063,-0.004951003473252,0.0,0.0,0.0,-0.0059291562065482,60.0,7.3925557136535645,-0.0,-6.403293184575888e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,9.120065078604966e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.603871876606718e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.093388558132574e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.603871149010956e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004555659252218,286.3757629394531,294.1499938964844,291.795166015625,291.470703125,292.61041259765625,292.08465576171875,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717374923639,2.559468637031159e-09,0.0009717349312268,-0.0057570585049688,0.0,0.0,0.0,-0.0060816458426415,60.0,7.521785259246826,-0.0,-6.438105515371717e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,9.120065078604966e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22198486328125,0.0,0.0,9.603871876606718e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.093388558132574e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.603871149010956e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,0.0004555659252218,286.3757629394531,294.1499938964844,291.795166015625,291.470703125,292.61041259765625,292.08465576171875,286.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717374923639,2.559468637031159e-09,0.0009717349312268,-0.0057570585049688,0.0,0.0,0.0,-0.0060816458426415,60.0,7.521785259246826,-0.0,-6.438105515371717e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.145903459284456e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.631081047700718e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,7.113484753062949e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.631080320104957e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0004568566218949,286.3782653808594,294.1499938964844,291.82574462890625,291.50103759765625,292.5966491699219,292.0604248046875,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744904818944,2.88137269599531e-09,0.0009744875715114,-0.0066005494445562,0.0,0.0,0.0,-0.0062412279658019,60.0,7.634698390960693,-0.0,-6.474636649045351e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,9.145903459284456e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.631081047700718e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,7.113484753062949e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,9.631080320104957e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0004568566218949,286.3782653808594,294.1499938964844,291.82574462890625,291.50103759765625,292.5966491699219,292.0604248046875,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744904818944,2.88137269599531e-09,0.0009744875715114,-0.0066005494445562,0.0,0.0,0.0,-0.0062412279658019,60.0,7.634698390960693,-0.0,-6.474636649045351e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.172004502033816e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.658566705184056e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,7.133785402402282e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.658565249992536e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0004581604152917,286.3807678222656,294.1499938964844,291.8556823730469,291.5307006835937,292.5836486816406,292.0382080078125,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772714693099,3.206543253142513e-09,0.0009772682096809,-0.0074525857344269,0.0,0.0,0.0,-0.0064024296589195,60.0,7.738115310668945,-0.0,-6.511643846351944e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.172004502033816e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,9.658566705184056e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,7.133785402402282e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.658565249992536e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,0.0004581604152917,286.3807678222656,294.1499938964844,291.8556823730469,291.5307006835937,292.5836486816406,292.0382080078125,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772714693099,3.206543253142513e-09,0.0009772682096809,-0.0074525857344269,0.0,0.0,0.0,-0.0064024296589195,60.0,7.738115310668945,-0.0,-6.511643846351944e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.197659528581426e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.68558233580552e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,7.153738988563418e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.68558160820976e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0004594419151544,286.3832702636719,294.1499938964844,291.8846740722656,291.5594482421875,292.57135009765625,292.0191955566406,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5261611408543562e-09,0.0009800014086067,-0.0082900561392307,0.0,0.0,0.0,-0.0065608783625066,60.0,7.835337162017822,-0.0,-6.54812097877766e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,9.197659528581426e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,9.68558233580552e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,7.153738988563418e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.68558160820976e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,0.0004594419151544,286.3832702636719,294.1499938964844,291.8846740722656,291.5594482421875,292.57135009765625,292.0191955566406,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5261611408543562e-09,0.0009800014086067,-0.0082900561392307,0.0,0.0,0.0,-0.0065608783625066,60.0,7.835337162017822,-0.0,-6.54812097877766e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.210074495058508e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.698655776446684e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,7.163394911913201e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,9.698655048850924e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332458496094,0.0,0.0,0.0004600620886776,286.384521484375,294.1499938964844,291.8987121582031,291.5733947753906,292.5654602050781,292.01123046875,286.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813277283683,3.680833415842244e-09,0.000981324003078,-0.0086953267455101,0.0,0.0,0.0,-0.0066375564783811,60.0,7.881722450256348,-0.0,-6.565809940184408e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.222123480867594e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.711343591334298e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,7.17276634532027e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,9.711342863738535e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23504638671875,0.0,0.0,0.0004606639558915,286.38580322265625,294.1499938964844,291.9124450683594,291.5870056152344,292.55975341796875,292.0043640136719,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826115565374,3.830942674198923e-09,0.0009826077148318,-0.0090886373072862,0.0,0.0,0.0,-0.0067119728773832,60.0,7.926684379577637,-0.0,-6.583000100590652e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.244794637197629e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.735217463457956e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.190399628598243e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.735216735862195e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0004617964150384,286.3883361816406,294.1499938964844,291.938720703125,291.6130676269531,292.5487670898437,291.9938659667969,286.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098502705805,4.113387408466451e-09,0.0009850229835137,-0.0098286755383014,0.0,0.0,0.0,-0.006851993035525,60.0,8.012252807617188,-0.0,-6.61540511259773e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,9.244794637197629e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.735217463457956e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,7.190399628598243e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.735216735862195e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0004617964150384,286.3883361816406,294.1499938964844,291.938720703125,291.6130676269531,292.5487670898437,291.9938659667969,286.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098502705805,4.113387408466451e-09,0.0009850229835137,-0.0098286755383014,0.0,0.0,0.0,-0.006851993035525,60.0,8.012252807617188,-0.0,-6.61540511259773e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.264979598810896e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,9.756473446032032e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,7.206098962342367e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.756472718436272e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0004628047172445,286.390869140625,294.1499938964844,291.9632568359375,291.63739013671875,292.5384216308594,291.9881286621094,286.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871778311207,4.364863137595876e-09,0.0009871735237538,-0.0104875592514872,0.0,0.0,0.0,-0.0069766612723469,60.0,8.091115951538086,-0.0,-6.644324201943165e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.264979598810896e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,9.756473446032032e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,7.206098962342367e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.756472718436272e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0004628047172445,286.390869140625,294.1499938964844,291.9632568359375,291.63739013671875,292.5384216308594,291.9881286621094,286.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871778311207,4.364863137595876e-09,0.0009871735237538,-0.0104875592514872,0.0,0.0,0.0,-0.0069766612723469,60.0,8.091115951538086,-0.0,-6.644324201943165e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,9.282286919187754e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.7746989922598e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.219560211524367e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.77469826466404e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0004636692465282,286.3934326171875,294.1499938964844,291.9857482910156,291.6596984863281,292.5286560058594,291.9867858886719,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890219662338,4.580479551208327e-09,0.0009890174260362,-0.0110524771735072,0.0,0.0,0.0,-0.0070835524238646,60.0,8.16279411315918,-0.0,-6.669169749784487e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,9.282286919187754e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.7746989922598e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,7.219560211524367e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24322509765625,0.0,0.0,9.77469826466404e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0004636692465282,286.3934326171875,294.1499938964844,291.9857482910156,291.6596984863281,292.5286560058594,291.9867858886719,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890219662338,4.580479551208327e-09,0.0009890174260362,-0.0110524771735072,0.0,0.0,0.0,-0.0070835524238646,60.0,8.16279411315918,-0.0,-6.669169749784487e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.296437201555818e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.789600153453648e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,7.230566552607343e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.789599425857888e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0004643761203624,286.39599609375,294.1499938964844,292.0059509277344,291.6797180175781,292.5194702148437,291.9891357421875,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905298938974,4.756774529823815e-09,0.0009905251208692,-0.0115143656730651,0.0,0.0,0.0,-0.0071709505282342,60.0,8.226816177368164,-0.0,-6.68951898319392e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,9.296437201555818e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.789600153453648e-05,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,7.230566552607343e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,9.789599425857888e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0004643761203624,286.39599609375,294.1499938964844,292.0059509277344,291.6797180175781,292.5194702148437,291.9891357421875,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905298938974,4.756774529823815e-09,0.0009905251208692,-0.0115143656730651,0.0,0.0,0.0,-0.0071709505282342,60.0,8.226816177368164,-0.0,-6.68951898319392e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.302272519562392e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.795744699658826e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.235104567371309e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.795743972063065e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0004646675661206,286.39727783203125,294.1499938964844,292.0151062011719,291.68878173828125,292.5150451660156,291.9915466308594,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099115120247,4.8294657162273325e-09,0.0009911464294418,-0.0117048118263483,0.0,0.0,0.0,-0.0072069852612912,60.0,8.255681991577148,-0.0,-6.697918308873342e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.307203436037526e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25439453125,0.0,0.0,9.800936823012309e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,7.238939724629745e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.800936095416546e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0004649138718377,286.3985595703125,294.1499938964844,292.0235900878906,291.6972045898437,292.5107727050781,291.9945373535156,286.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916765848174,4.8908934680014235e-09,0.0009916716953739,-0.0118657490238547,0.0,0.0,0.0,-0.0072374371811747,60.0,8.282365798950195,-0.0,-6.70502089406e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.314670751336962e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.808799950405957e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,7.244747393997386e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.808799222810194e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004652868956327,286.401123046875,294.1499938964844,292.0383605957031,291.7118530273437,292.5024719238281,292.0016174316406,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924727492034,4.983920387502394e-09,0.0009924677433446,-0.0121094705536961,0.0,0.0,0.0,-0.0072835581377148,60.0,8.32996940612793,-0.0,-6.715782774335821e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,9.314670751336962e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.808799950405957e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,7.244747393997386e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,9.808799222810194e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004652868956327,286.401123046875,294.1499938964844,292.0383605957031,291.7118530273437,292.5024719238281,292.0016174316406,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924727492034,4.983920387502394e-09,0.0009924677433446,-0.0121094705536961,0.0,0.0,0.0,-0.0072835581377148,60.0,8.32996940612793,-0.0,-6.715782774335821e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.318860247731207e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.813212091103196e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,7.248006295412779e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.813211363507436e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004654961812775,286.4037170410156,294.1499938964844,292.04998779296875,291.723388671875,292.4945678710937,292.0096435546875,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992918969132,5.036111527800813e-09,0.0009929139632731,-0.012246205471456,0.0,0.0,0.0,-0.0073094312101602,60.0,8.368452072143555,-0.0,-6.721825229760725e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.318860247731207e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,9.813212091103196e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,7.248006295412779e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.813211363507436e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004654961812775,286.4037170410156,294.1499938964844,292.04998779296875,291.723388671875,292.4945678710937,292.0096435546875,286.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992918969132,5.036111527800813e-09,0.0009929139632731,-0.012246205471456,0.0,0.0,0.0,-0.0073094312101602,60.0,8.368452072143555,-0.0,-6.721825229760725e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,9.32103139348328e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.815498196985573e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.24969431757927e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.815497469389813e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004656046221498,286.40631103515625,294.1499938964844,292.0577697753906,291.7311096191406,292.4869689941406,292.0177307128906,286.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931502863764,5.063154340234632e-09,0.0009931452805176,-0.0123170539736747,0.0,0.0,0.0,-0.0073228375986218,60.0,8.397441864013672,-0.0,-6.72495659159722e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640380859375,0.0,0.0,9.32103139348328e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,9.815498196985573e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.24969431757927e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.815497469389813e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004656046221498,286.40631103515625,294.1499938964844,292.0577697753906,291.7311096191406,292.4869689941406,292.0177307128906,286.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931502863764,5.063154340234632e-09,0.0009931452805176,-0.0123170539736747,0.0,0.0,0.0,-0.0073228375986218,60.0,8.397441864013672,-0.0,-6.72495659159722e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
