time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.323212725576012e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.817795944400132e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,7.251391070894897e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.81779521680437e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0004657136159949,286.4089050292969,294.1499938964844,292.0613708496094,291.73468017578125,292.4795837402344,292.0248718261719,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903259385393085e-09,0.0009933775290846,-0.0123882414773106,0.0,0.0,0.0,-0.0073363073170185,60.0,8.41723346710205,-0.0,-6.728104295916637e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676086425781,0.0,0.0,9.323212725576012e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.817795944400132e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,7.251391070894897e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.81779521680437e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,0.0004657136159949,286.4089050292969,294.1499938964844,292.0613708496094,291.73468017578125,292.4795837402344,292.0248718261719,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903259385393085e-09,0.0009933775290846,-0.0123882414773106,0.0,0.0,0.0,-0.0073363073170185,60.0,8.41723346710205,-0.0,-6.728104295916637e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.324279380962253e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,9.81891862466e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.252220530062914e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.81891789706424e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,0.0004657668760046,286.4101867675781,294.1499938964844,292.0617370605469,291.7350158691406,292.4759521484375,292.0276794433594,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103607314538294e-09,0.0009934911504387,-0.0124230366200208,0.0,0.0,0.0,-0.007342891767621,60.0,8.423125267028809,-0.0,-6.729642620939559e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.32533948798664e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.820035484153776e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.253045623656362e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.820034756558016e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,0.000465819844976,286.4114990234375,294.1499938964844,292.0611877441406,291.7344970703125,292.4723205566406,292.0300598144531,286.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936091955751,5.116819856709753e-09,0.0009936040733009,-0.0124576520174741,0.0,0.0,0.0,-0.007349441293627,60.0,8.42748737335205,-0.0,-6.731173840535122e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,9.327434236183764e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.822240826906636e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,7.254674710566178e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.822240099310876e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0004659244732465,286.4140930175781,294.1499938964844,292.0575866699219,291.7309265136719,292.465087890625,292.03399658203125,286.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142908321431605e-09,0.0009938272414729,-0.01252599991858,0.0,0.0,0.0,-0.0073623750358819,60.0,8.433134078979492,-0.0,-6.73419719987578e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,9.327434236183764e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,9.822240826906636e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,7.254674710566178e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,9.822240099310876e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0004659244732465,286.4140930175781,294.1499938964844,292.0575866699219,291.7309265136719,292.465087890625,292.03399658203125,286.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142908321431605e-09,0.0009938272414729,-0.01252599991858,0.0,0.0,0.0,-0.0073623750358819,60.0,8.433134078979492,-0.0,-6.73419719987578e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.329462045570835e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.8243763204664e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,7.256252138176933e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.824375592870638e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0004660257836803,286.4167175292969,294.1499938964844,292.0509948730469,291.724365234375,292.4578552246094,292.03582763671875,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168164562974198e-09,0.0009940431918948,-0.0125921666622161,0.0,0.0,0.0,-0.0073748952709138,60.0,8.43175983428955,-0.0,-6.737124635947114e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.329462045570835e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.8243763204664e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,7.256252138176933e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27569580078125,0.0,0.0,9.824375592870638e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0004660257836803,286.4167175292969,294.1499938964844,292.0509948730469,291.724365234375,292.4578552246094,292.03582763671875,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168164562974198e-09,0.0009940431918948,-0.0125921666622161,0.0,0.0,0.0,-0.0073748952709138,60.0,8.43175983428955,-0.0,-6.737124635947114e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.331440378446132e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.82645942713134e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,7.257790275616571e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.826458699535578e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0004661245911847,286.4193420410156,294.1499938964844,292.0417785644531,291.7152404785156,292.4505310058594,292.0355529785156,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928017441582605e-09,0.0009942539036273,-0.0126567129045724,0.0,0.0,0.0,-0.0073871091008186,60.0,8.424580574035645,-0.0,-6.739981017744867e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,9.331440378446132e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.82645942713134e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,7.257790275616571e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.826458699535578e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,0.0004661245911847,286.4193420410156,294.1499938964844,292.0417785644531,291.7152404785156,292.4505310058594,292.0355529785156,286.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928017441582605e-09,0.0009942539036273,-0.0126567129045724,0.0,0.0,0.0,-0.0073871091008186,60.0,8.424580574035645,-0.0,-6.739981017744867e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.333361231256276e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.828482143348084e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,7.259284029714763e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.82848141575232e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0004662205465137,286.4219665527344,294.1499938964844,292.03033447265625,291.7038879394531,292.4431457519531,292.033203125,286.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216728382606561e-09,0.0009944584453478,-0.0127193974331021,0.0,0.0,0.0,-0.0073989708907902,60.0,8.412313461303711,-0.0,-6.742754976585277e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.333361231256276e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.828482143348084e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,7.259284029714763e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.82848141575232e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,0.0004662205465137,286.4219665527344,294.1499938964844,292.03033447265625,291.7038879394531,292.4431457519531,292.033203125,286.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216728382606561e-09,0.0009944584453478,-0.0127193974331021,0.0,0.0,0.0,-0.0073989708907902,60.0,8.412313461303711,-0.0,-6.742754976585277e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.334293281426652e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.829463670030236e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,7.260009442688897e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846374511719,0.0,0.0,9.829462942434476e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004662671126425,286.4233093261719,294.1499938964844,292.0238952636719,291.697509765625,292.4393615722656,292.0310363769531,286.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228340427265721e-09,0.000994557631202,-0.0127498190850019,0.0,0.0,0.0,-0.0074047269299626,60.0,8.403989791870117,-0.0,-6.744102165612277e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.33521514525637e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.83043501037173e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,7.260726852109656e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.830434282775968e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0004663131840061,286.42462158203125,294.1499938964844,292.0170288085937,291.6907043457031,292.435546875,292.0284423828125,286.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.39486026763916,-0.0,-6.74543372269909e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.33702540351078e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.832340583670884e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.262134022312239e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.832339856075124e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0004664035805035,286.4272766113281,294.1499938964844,292.0022888183594,291.67608642578125,292.4278869628906,292.0223693847656,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.3749361038208,-0.0,-6.748049230509423e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.33702540351078e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.832340583670884e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023376464844,0.0,0.0,7.262134022312239e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.832339856075124e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0004664035805035,286.4272766113281,294.1499938964844,292.0022888183594,291.67608642578125,292.4278869628906,292.0223693847656,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.3749361038208,-0.0,-6.748049230509423e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.33874980546534e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.834156662691385e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.263475708896294e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.834155935095624e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0004664897278416,286.429931640625,294.1499938964844,291.98651123046875,291.6604309082031,292.4200134277344,292.01446533203125,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.3515625,-0.0,-6.75054181442647e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,9.33874980546534e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.834156662691385e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,7.263475708896294e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,9.834155935095624e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0004664897278416,286.429931640625,294.1499938964844,291.98651123046875,291.6604309082031,292.4200134277344,292.01446533203125,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,-0.0074322447180747,60.0,8.3515625,-0.0,-6.75054181442647e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,9.340407996205612e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,9.835902892518789e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,7.264765008585528e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.835902164923029e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.000466572586447,286.4325866699219,294.1499938964844,291.9700622558594,291.64410400390625,292.4119873046875,292.0050354003906,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.325843811035156,-0.0,-6.752938475074188e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,9.340407996205612e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,9.835902892518789e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,7.264765008585528e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.835902164923029e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.000466572586447,286.4325866699219,294.1499938964844,291.9700622558594,291.64410400390625,292.4119873046875,292.0050354003906,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.325843811035156,-0.0,-6.752938475074188e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,9.341984696220608e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.837562538450584e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.265991007443517e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.837561810854822e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0004666513123083,286.4352722167969,294.1499938964844,291.95330810546875,291.6275329589844,292.40380859375,291.9943542480469,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007779225707,0.0,0.0,0.0,-0.0074522155337035,60.0,8.298482894897461,-0.0,-6.755217185627771e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,9.341984696220608e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.837562538450584e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,7.265991007443517e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.837561810854822e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0004666513123083,286.4352722167969,294.1499938964844,291.95330810546875,291.6275329589844,292.40380859375,291.9943542480469,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007779225707,0.0,0.0,0.0,-0.0074522155337035,60.0,8.298482894897461,-0.0,-6.755217185627771e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,9.34273557504639e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.838354162639008e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,7.266575266839936e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,9.838353435043246e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.0004666888271458,286.4366149902344,294.1499938964844,291.9449768066406,291.6192321777344,292.3996276855469,291.98858642578125,286.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333489649927969e-09,0.0009954567067325,-0.0130252912640571,0.0,0.0,0.0,-0.0074568535201251,60.0,8.284412384033203,-0.0,-6.756302894928012e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,9.343471901956946e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,9.839129052124918e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,7.267147884704173e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.839128324529156e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0004667256143875,286.4379577636719,294.1499938964844,291.93670654296875,291.6110534667969,292.3954467773437,291.9826965332031,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342657427576114e-09,0.0009955350542441,-0.0130493091419339,0.0,0.0,0.0,-0.0074613979086279,60.0,8.270262718200684,-0.0,-6.757367287946181e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.344889258500189e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.840621351031588e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,7.268250192282721e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.840620623435824e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0004667963949032,286.440673828125,294.1499938964844,291.9205627441406,291.5950622558594,292.3869934082031,291.9706726074219,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603081973108155e-09,0.0009956861613318,-0.0130955502390861,0.0,0.0,0.0,-0.0074701490812003,60.0,8.24193286895752,-0.0,-6.759416493196113e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,9.344889258500189e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.840621351031588e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,7.268250192282721e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.840620623435824e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0004667963949032,286.440673828125,294.1499938964844,291.9205627441406,291.5950622558594,292.3869934082031,291.9706726074219,286.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603081973108155e-09,0.0009956861613318,-0.0130955502390861,0.0,0.0,0.0,-0.0074701490812003,60.0,8.24193286895752,-0.0,-6.759416493196113e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.346191654913127e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.84199286904186e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,7.269263005582616e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.8419921414461e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,0.0004668614710681,286.4433898925781,294.1499938964844,291.9053649902344,291.5799560546875,292.3784484863281,291.95849609375,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376529887968218e-09,0.0009958249283954,-0.0131380474194884,0.0,0.0,0.0,-0.0074781910516321,60.0,8.2141695022583,-0.0,-6.761300141988613e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,9.346191654913127e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.84199286904186e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226928710937,0.0,0.0,7.269263005582616e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.8419921414461e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,0.0004668614710681,286.4433898925781,294.1499938964844,291.9053649902344,291.5799560546875,292.3784484863281,291.95849609375,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376529887968218e-09,0.0009958249283954,-0.0131380474194884,0.0,0.0,0.0,-0.0074781910516321,60.0,8.2141695022583,-0.0,-6.761300141988613e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.347411833005026e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.843277803156524e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,7.270212518051267e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.843277803156524e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0004669224435929,286.44610595703125,294.1499938964844,291.89141845703125,291.566162109375,292.3698425292969,291.9463806152344,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391730173442966e-09,0.0009959548478946,-0.0131778698414564,0.0,0.0,0.0,-0.0074857268482446,60.0,8.187203407287598,-0.0,-6.763065840686977e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.347411833005026e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,9.843277803156524e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,7.270212518051267e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.843277803156524e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0004669224435929,286.44610595703125,294.1499938964844,291.89141845703125,291.566162109375,292.3698425292969,291.9463806152344,286.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391730173442966e-09,0.0009959548478946,-0.0131778698414564,0.0,0.0,0.0,-0.0074857268482446,60.0,8.187203407287598,-0.0,-6.763065840686977e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.348509047413243e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.844433225225656e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.27106598787941e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.844432497629896e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0004669772461056,286.4488220214844,294.1499938964844,291.879150390625,291.5539855957031,292.3612365722656,291.9345703125,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.161796569824219,-0.0,-6.764652482615929e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.348509047413243e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,9.844433225225656e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,7.27106598787941e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.844432497629896e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,0.0004669772461056,286.4488220214844,294.1499938964844,291.879150390625,291.5539855957031,292.3612365722656,291.9345703125,286.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.161796569824219,-0.0,-6.764652482615929e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.349003812531008e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.844954183790831e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,7.271450158441439e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.844953456195071e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,0.0004670019552577,286.4501953125,294.1499938964844,291.873779296875,291.5486755371094,292.35693359375,291.92889404296875,286.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552539413833e-09,0.0009961242321878,-0.0132298003882169,0.0,0.0,0.0,-0.0074955527670681,60.0,8.150172233581543,-0.0,-6.765368709693578e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.349476749775933e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.845452586887404e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,7.271818321896717e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.845451859291644e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,0.000467025587568,286.4515686035156,294.1499938964844,291.86895751953125,291.5438842773437,292.3526306152344,291.92340087890625,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,8.139084815979004,-0.0,-6.766052251805378e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.35035350266844e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.846375178312884e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.272500079125166e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.84637445071712e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,0.000467069359729,286.4543151855469,294.1499938964844,291.8612365722656,291.5362243652344,292.3440856933594,291.912841796875,286.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.118372917175293,-0.0,-6.76732057058871e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.35035350266844e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.846375178312884e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.272500079125166e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.84637445071712e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,0.000467069359729,286.4543151855469,294.1499938964844,291.8612365722656,291.5362243652344,292.3440856933594,291.912841796875,286.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.118372917175293,-0.0,-6.76732057058871e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.351067274110392e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.84712751233019e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,7.273055234691128e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,9.847126784734428e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0004671050410252,286.45709228515625,294.1499938964844,291.8563537597656,291.5313720703125,292.3356018066406,291.9034423828125,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.101673126220703,-0.0,-6.768353699726505e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,9.351067274110392e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.84712751233019e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,7.273055234691128e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,9.847126784734428e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3308410644531,0.0,0.0,0.0004671050410252,286.45709228515625,294.1499938964844,291.8563537597656,291.5313720703125,292.3356018066406,291.9034423828125,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.101673126220703,-0.0,-6.768353699726505e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.351655171485618e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.847745968727396e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.27351289242506e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.847745968727396e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004671344067901,286.4598693847656,294.1499938964844,291.8547058105469,291.5297546386719,292.3272705078125,291.8954772949219,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.089273452758789,-0.0,-6.769203508838474e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
