time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.351655171485618e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,9.847745968727396e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.27351289242506e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.847745968727396e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004671344067901,286.4598693847656,294.1499938964844,291.8547058105469,291.5297546386719,292.3272705078125,291.8954772949219,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.089273452758789,-0.0,-6.769203508838474e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.352085908176376e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.84819998848252e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,7.273847586475313e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.84819926088676e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0004671559145208,286.462646484375,294.1499938964844,291.856689453125,291.5317077636719,292.31915283203125,291.8896179199219,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924955769347e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.08253002166748,-0.0,-6.769826654817734e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,9.352085908176376e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,9.84819998848252e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,7.273847586475313e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.84819926088676e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,0.0004671559145208,286.462646484375,294.1499938964844,291.856689453125,291.5317077636719,292.31915283203125,291.8896179199219,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924955769347e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.08253002166748,-0.0,-6.769826654817734e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.352232154924424e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,9.84835351118818e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,7.273961091414094e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.337646484375,0.0,0.0,9.848352783592418e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0004671632195822,286.46405029296875,294.1499938964844,291.8591613769531,291.5341491699219,292.31524658203125,291.8879089355469,286.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,8.082172393798828,-0.0,-6.770037686010255e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414611816406,0.0,0.0,9.35238495003432e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,9.848514309851451e-05,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.274079689523205e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,9.848513582255693e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0004671708447858,286.4654541015625,294.1499938964844,291.8626708984375,291.53765869140625,292.311279296875,291.8858642578125,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.08102798461914,-0.0,-6.770258664801079e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.352502092951907e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.848637273535132e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,7.274170638993382e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.848637273535132e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004671766946557,286.46826171875,294.1499938964844,291.8730773925781,291.5479736328125,292.3038635253906,291.8853454589844,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,8.087509155273438,-0.0,-6.770427773972187e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.352502092951907e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,9.848637273535132e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,7.274170638993382e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,9.848637273535132e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0004671766946557,286.46826171875,294.1499938964844,291.8730773925781,291.5479736328125,292.3038635253906,291.8853454589844,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171398930251,60.0,8.087509155273438,-0.0,-6.770427773972187e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.352499910164624e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.848635090747848e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,7.27416918380186e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.848634363152088e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0004671765782404,286.4710693359375,294.1499938964844,291.8883056640625,291.56304931640625,292.2967834472656,291.8874206542969,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.099971771240234,-0.0,-6.770423510715774e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.352499910164624e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,9.848635090747848e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,7.27416918380186e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,9.848634363152088e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,0.0004671765782404,286.4710693359375,294.1499938964844,291.8883056640625,291.56304931640625,292.2967834472656,291.8874206542969,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.099971771240234,-0.0,-6.770423510715774e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.352319466415791e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,9.84844591584988e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.274029485415667e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.848445188254118e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0004671676142606,286.4739074707031,294.1499938964844,291.90869140625,291.5832824707031,292.29022216796875,291.8929443359375,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.120677947998047,-0.0,-6.770162741531749e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.352319466415791e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,9.84844591584988e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.274029485415667e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.848445188254118e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0004671676142606,286.4739074707031,294.1499938964844,291.90869140625,291.5832824707031,292.29022216796875,291.8929443359375,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.120677947998047,-0.0,-6.770162741531749e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.351991320727392e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,9.848099580267444e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,7.273773371707648e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.848099580267444e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004671511997003,286.4767761230469,294.1499938964844,291.9346618652344,291.6090393066406,292.2842712402344,291.9022521972656,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.149975776672363,-0.0,-6.76968667789879e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,9.351991320727392e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35626220703125,0.0,0.0,9.848099580267444e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36346435546875,0.0,0.0,7.273773371707648e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,9.848099580267444e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004671511997003,286.4767761230469,294.1499938964844,291.9346618652344,291.6090393066406,292.2842712402344,291.9022521972656,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.149975776672363,-0.0,-6.76968667789879e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,9.351751214126124e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.847847104538232e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,7.273587107192725e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,9.84784637694247e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0004671392089221,286.47821044921875,294.1499938964844,291.94989013671875,291.6241149902344,292.2816467285156,291.9089660644531,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.1693115234375,-0.0,-6.769338511958267e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,9.351488552056252e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.847570618148892e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668518066406,0.0,0.0,7.273382652783766e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,9.847569890553132e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,0.0004671260830946,286.4796447753906,294.1499938964844,291.96661376953125,291.6407165527344,292.2791442871094,291.9165954589844,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.190503120422363,-0.0,-6.7689576610519e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,9.35088683036156e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.846936882240698e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,7.272914808709174e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.846936154644936e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0004670960479415,286.4825134277344,294.1499938964844,292.00494384765625,291.6787109375,292.2745666503906,291.9339599609375,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.237529754638672,-0.0,-6.768086535657859e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,9.35088683036156e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.846936882240698e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,7.272914808709174e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.846936154644936e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0004670960479415,286.4825134277344,294.1499938964844,292.00494384765625,291.6787109375,292.2745666503906,291.9339599609375,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.237529754638672,-0.0,-6.768086535657859e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.350086475024e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,9.846093598753214e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,7.2722919867374e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.846092871157452e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004670560301747,286.48541259765625,294.1499938964844,292.04998779296875,291.723388671875,292.27099609375,291.9566650390625,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.296882629394531,-0.0,-6.766926929913097e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,9.350086475024e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,9.846093598753214e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,7.2722919867374e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.846092871157452e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004670560301747,286.48541259765625,294.1499938964844,292.04998779296875,291.723388671875,292.27099609375,291.9566650390625,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.296882629394531,-0.0,-6.766926929913097e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.349067113362251e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.845020395005122e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,7.271498907357454e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,9.84501966740936e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0004670051275752,286.4883117675781,294.1499938964844,292.09918212890625,291.7703552246094,292.268310546875,291.98394775390625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.361471176147461,-0.0,-6.765451132650925e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.349067113362251e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.845020395005122e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,7.271498907357454e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,9.84501966740936e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,0.0004670051275752,286.4883117675781,294.1499938964844,292.09918212890625,291.7703552246094,292.268310546875,291.98394775390625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959066696465,60.0,8.361471176147461,-0.0,-6.765451132650925e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.347743616672231e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.843627049122006e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,7.270470086950809e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.843626321526244e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0004669390327762,286.4912414550781,294.1499938964844,292.1495056152344,291.8150329589844,292.2670288085937,292.0168762207031,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.39577360569865e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,-0.0074877315200865,60.0,8.427085876464844,-0.0,-6.763535509435314e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.347743616672231e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.843627049122006e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,7.270470086950809e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,9.843626321526244e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0004669390327762,286.4912414550781,294.1499938964844,292.1495056152344,291.8150329589844,292.2670288085937,292.0168762207031,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.39577360569865e-09,0.0009959895396605,-0.01318846270442,0.0,0.0,0.0,-0.0074877315200865,60.0,8.427085876464844,-0.0,-6.763535509435314e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,9.347026207251474e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,9.842871077125892e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,7.269912021001801e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,9.84287034953013e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,0.0004669031768571,286.4927062988281,294.1499938964844,292.175048828125,291.8365478515625,292.2667541503906,292.0346069335937,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650362163782,0.0,0.0,0.0,-0.0074832970276474,60.0,8.459383010864258,-0.0,-6.762496695955633e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.346272418042644e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,9.842077270150185e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,7.269325578818098e-05,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.842076542554425e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0004668655165005,286.49420166015625,294.1499938964844,292.2008972167969,291.8575134277344,292.26666259765625,292.0528259277344,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.49133014678955,-0.0,-6.761405302313507e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.344665886601432e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.840385610004888e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,7.268075569299981e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.840384882409126e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004667852772399,286.49713134765625,294.1499938964844,292.2533264160156,291.8979187011719,292.26708984375,292.0903625488281,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.553899765014648,-0.0,-6.759081117024834e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,9.344665886601432e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.840385610004888e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,7.268075569299981e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,9.840384882409126e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004667852772399,286.49713134765625,294.1499938964844,292.2533264160156,291.8979187011719,292.26708984375,292.0903625488281,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.553899765014648,-0.0,-6.759081117024834e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.34302297537215e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.838656114879996e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,7.26679791114293e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,9.838655387284234e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0004667032335419,286.5001220703125,294.1499938964844,292.3066711425781,291.93634033203125,292.2682800292969,292.1299743652344,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.61441421508789,-0.0,-6.756704351573718e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.34302297537215e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843078613281,0.0,0.0,9.838656114879996e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,7.26679791114293e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818359375,0.0,0.0,9.838655387284234e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38348388671875,0.0,0.0,0.0004667032335419,286.5001220703125,294.1499938964844,292.3066711425781,291.93634033203125,292.2682800292969,292.1299743652344,286.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.61441421508789,-0.0,-6.756704351573718e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.341417899122462e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.83696590992622e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.265550084412098e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.83696518233046e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.000466623052489,286.50311279296875,294.1499938964844,292.3609313964844,291.972900390625,292.2705383300781,292.17218017578125,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.671993255615234,-0.0,-6.75438300845599e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.341417899122462e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,9.83696590992622e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3942565917969,0.0,0.0,7.265550084412098e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.83696518233046e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.000466623052489,286.50311279296875,294.1499938964844,292.3609313964844,291.972900390625,292.2705383300781,292.17218017578125,286.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.671993255615234,-0.0,-6.75438300845599e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.339940879726782e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.835410310188308e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.264401210704818e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.835409582592548e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0004665492742788,286.506103515625,294.1499938964844,292.4159851074219,292.0076904296875,292.2738037109375,292.2165222167969,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.72691822052002,-0.0,-6.752246406449558e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.339940879726782e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.391357421875,0.0,0.0,9.835410310188308e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.264401210704818e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,9.835409582592548e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,0.0004665492742788,286.506103515625,294.1499938964844,292.4159851074219,292.0076904296875,292.2738037109375,292.2165222167969,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,-0.0074395290575921,60.0,8.72691822052002,-0.0,-6.752246406449558e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,9.339268581243232e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.834701631916688e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,7.263878069352359e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,9.834700904320924e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0004665156884584,286.5075988769531,294.1499938964844,292.4437866210937,292.02447509765625,292.2758483886719,292.2392578125,286.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117621108889,0.0,0.0,0.0,-0.0074353744275867,60.0,8.753275871276855,-0.0,-6.751273673444302e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.338643576484174e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.834043885348363e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,7.263392035383731e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,9.834043157752605e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0004664844891522,286.5091247558594,294.1499938964844,292.4718017578125,292.0408630371094,292.278076171875,292.2622985839844,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.779191970825195,-0.0,-6.750369863084418e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.337552910437807e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.832895739236848e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,7.262543658725917e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.832895011641084e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0004664300067815,286.5121459960937,294.1499938964844,292.5282592773437,292.0724792480469,292.2829895019531,292.30926513671875,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247755110263,60.0,8.829941749572754,-0.0,-6.748793168753765e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.337552910437807e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.832895739236848e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,7.262543658725917e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,9.832895011641084e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0004664300067815,286.5121459960937,294.1499938964844,292.5282592773437,292.0724792480469,292.2829895019531,292.30926513671875,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247755110263,60.0,8.829941749572754,-0.0,-6.748793168753765e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.336903895018622e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.832211799221112e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,7.262038707267493e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,9.832211071625352e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004663975851144,286.5152282714844,294.1499938964844,292.5853576660156,292.1026611328125,292.2889709472656,292.3581237792969,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.878204345703125,-0.0,-6.747853831257089e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.336903895018622e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.832211799221112e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,7.262038707267493e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,9.832211071625352e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004663975851144,286.5152282714844,294.1499938964844,292.5853576660156,292.1026611328125,292.2889709472656,292.3581237792969,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068566486515e-09,0.0009948345832526,-0.0128345573320984,0.0,0.0,0.0,-0.0074207633733749,60.0,8.878204345703125,-0.0,-6.747853831257089e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
