time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,9.33656920096837e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.831859642872588e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.261778227984905e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.831858915276824e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0004663808504119,286.5182800292969,294.1499938964844,292.6429748535156,292.1315612792969,292.29559326171875,292.4080505371094,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186944402754,60.0,8.924957275390625,-0.0,-6.747369951654036e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,9.33656920096837e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.831859642872588e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.261778227984905e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,9.831858915276824e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0004663808504119,286.5182800292969,294.1499938964844,292.6429748535156,292.1315612792969,292.29559326171875,292.4080505371094,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186944402754,60.0,8.924957275390625,-0.0,-6.747369951654036e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,9.336739458376542e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.832038631429896e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.261910650413483e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,9.832037903834134e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,0.0004663893778342,286.5213623046875,294.1499938964844,292.7010803222656,292.15924072265625,292.3030090332031,292.4594421386719,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.970014572143555,-0.0,-6.74761579944061e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084167480469,0.0,0.0,9.336739458376542e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.832038631429896e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.261910650413483e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40679931640625,0.0,0.0,9.832037903834134e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,0.0004663893778342,286.5213623046875,294.1499938964844,292.7010803222656,292.15924072265625,292.3030090332031,292.4594421386719,286.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258629531823544e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,8.970014572143555,-0.0,-6.74761579944061e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.337142546428367e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.832463547354564e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,7.262224244186655e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,9.832462819758804e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0004664095176849,286.5229187011719,294.1499938964844,292.73028564453125,292.17266845703125,292.30731201171875,292.4859313964844,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636521807869485e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,8.991514205932617,-0.0,-6.748198444483934e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.337551455246285e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.832893556449562e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.262542203534395e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,9.832893556449562e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,0.0004664299194701,286.52447509765625,294.1499938964844,292.75958251953125,292.18585205078125,292.3116149902344,292.51239013671875,286.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.01300811767578,-0.0,-6.748788905497349e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,9.338695963378996e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.834099182626233e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,7.26343278074637e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,9.834098455030472e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0004664871084969,286.527587890625,294.1499938964844,292.81842041015625,292.21148681640625,292.3206787109375,292.5660705566406,286.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.055163383483888,-0.0,-6.7504430489862e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,9.338695963378996e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,9.834099182626233e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,7.26343278074637e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,9.834098455030472e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0004664871084969,286.527587890625,294.1499938964844,292.81842041015625,292.21148681640625,292.3206787109375,292.5660705566406,286.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.055163383483888,-0.0,-6.7504430489862e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.340755786979572e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.83626741799526e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,7.265034219017252e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.83626741799526e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.0004665899905376,286.5307312011719,294.1499938964844,292.87750244140625,292.2362976074219,292.3309936523437,292.6214904785156,286.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086512963318455e-09,0.0009952444816008,-0.0129602188244462,0.0,0.0,0.0,-0.0074445409700274,60.0,9.095705032348633,-0.0,-6.753420223049035e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,9.340755786979572e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.83626741799526e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,7.265034219017252e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.83626741799526e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.0004665899905376,286.5307312011719,294.1499938964844,292.87750244140625,292.2362976074219,292.3309936523437,292.6214904785156,286.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086512963318455e-09,0.0009952444816008,-0.0129602188244462,0.0,0.0,0.0,-0.0074445409700274,60.0,9.095705032348633,-0.0,-6.753420223049035e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.343093552161008e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.8387296020519e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,7.266852480825037e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.838728874456136e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0004667067551054,286.53387451171875,294.1499938964844,292.93682861328125,292.2603759765625,292.3418273925781,292.6773681640625,286.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.13565158843994,-0.0,-6.756800274843044e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.343093552161008e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.8387296020519e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,7.266852480825037e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,9.838728874456136e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0004667067551054,286.53387451171875,294.1499938964844,292.93682861328125,292.2603759765625,292.3418273925781,292.6773681640625,286.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774222624603e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,9.13565158843994,-0.0,-6.756800274843044e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.346433216705918e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.842246799962596e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,7.269450725289062e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.842246072366834e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0004668736073654,286.5370483398437,294.1499938964844,292.9962463378906,292.28387451171875,292.3540344238281,292.7348937988281,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379383161141504e-09,0.000995849375613,-0.0131455231457948,0.0,0.0,0.0,-0.0074796061962842,60.0,9.174598693847656,-0.0,-6.761631965446213e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,9.346433216705918e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.842246799962596e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,7.269450725289062e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,9.842246072366834e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,0.0004668736073654,286.5370483398437,294.1499938964844,292.9962463378906,292.28387451171875,292.3540344238281,292.7348937988281,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379383161141504e-09,0.000995849375613,-0.0131455231457948,0.0,0.0,0.0,-0.0074796061962842,60.0,9.174598693847656,-0.0,-6.761631965446213e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.348129242425784e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,9.844032319961116e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.434326171875,0.0,0.0,7.270769128808752e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266052246094,0.0,0.0,9.844031592365354e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.000466958299512,286.53863525390625,294.1499938964844,293.0260009765625,292.2954406738281,292.3601989746094,292.7637023925781,286.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.000996030983515,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.19402027130127,-0.0,-6.764084758970057e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,9.350071923108771e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305419921875,0.0,0.0,9.846078319242224e-05,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.272280345205218e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,9.846077591646464e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0004670553607866,286.5402526855469,294.1499938964844,293.0557556152344,292.3069152832031,292.36669921875,292.7928161621094,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247126790585315e-09,0.0009962377371266,-0.0132642751559615,0.0,0.0,0.0,-0.0075020818039774,60.0,9.21325969696045,-0.0,-6.766897087118195e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.354274516226724e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,9.85050355666317e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,7.275548705365509e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.850502829067408e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,0.0004672652576118,286.54345703125,294.1499938964844,293.115234375,292.32958984375,292.3800964355469,292.8515014648437,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061471026445e-09,0.0009966846555471,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.251623153686523,-0.0,-6.772980043479039e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,9.354274516226724e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341735839844,0.0,0.0,9.85050355666317e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43963623046875,0.0,0.0,7.275548705365509e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.850502829067408e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334716796875,0.0,0.0,0.0004672652576118,286.54345703125,294.1499938964844,293.115234375,292.32958984375,292.3800964355469,292.8515014648437,287.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061471026445e-09,0.0009966846555471,-0.0134014189243316,0.0,0.0,0.0,-0.0075280293822288,60.0,9.251623153686523,-0.0,-6.772980043479039e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,9.35927891987376e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.855773532763124e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,7.279441342689097e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.855772805167362e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0004675152595154,286.54669189453125,294.1499938964844,293.1746826171875,292.3520812988281,292.3947448730469,292.9112548828125,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406711108086e-09,0.0009972177213057,-0.0135647486895322,0.0,0.0,0.0,-0.0075589367188513,60.0,9.289993286132812,-0.0,-6.780229000469262e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,9.35927891987376e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.855773532763124e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,7.279441342689097e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.855772805167362e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,0.0004675152595154,286.54669189453125,294.1499938964844,293.1746826171875,292.3520812988281,292.3947448730469,292.9112548828125,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406711108086e-09,0.0009972177213057,-0.0135647486895322,0.0,0.0,0.0,-0.0075589367188513,60.0,9.289993286132812,-0.0,-6.780229000469262e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.364448487758636e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.861217404250056e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,7.283462036866695e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.861216676654294e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0004677734978031,286.5499572753906,294.1499938964844,293.23394775390625,292.37451171875,292.40966796875,292.9712219238281,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603812081034221e-09,0.000997768365778,-0.0137334745377302,0.0,0.0,0.0,-0.0075908647850155,60.0,9.328389167785645,-0.0,-6.787720963075118e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408264160156,0.0,0.0,9.364448487758636e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.861217404250056e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,7.283462036866695e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393920898437,0.0,0.0,9.861216676654294e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44073486328125,0.0,0.0,0.0004677734978031,286.5499572753906,294.1499938964844,293.23394775390625,292.37451171875,292.40966796875,292.9712219238281,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603812081034221e-09,0.000997768365778,-0.0137334745377302,0.0,0.0,0.0,-0.0075908647850155,60.0,9.328389167785645,-0.0,-6.787720963075118e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.370521729579195e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.867612970992924e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.288185588549823e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.86761224339716e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0004680768761318,286.5532531738281,294.1499938964844,293.29302978515625,292.39697265625,292.4263000488281,293.0321350097656,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679477332876104e-09,0.000998415518552,-0.0139316963031888,0.0,0.0,0.0,-0.0076283756643533,60.0,9.367650985717772,-0.0,-6.796528140284863e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.370521729579195e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.867612970992924e-05,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.288185588549823e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44305419921875,0.0,0.0,9.86761224339716e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0004680768761318,286.5532531738281,294.1499938964844,293.29302978515625,292.39697265625,292.4263000488281,293.0321350097656,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679477332876104e-09,0.000998415518552,-0.0139316963031888,0.0,0.0,0.0,-0.0076283756643533,60.0,9.367650985717772,-0.0,-6.796528140284863e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.373419015901165e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.87066378002055e-05,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.290438952622935e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,9.870663052424788e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0004682215803768,286.5549011230469,294.1499938964844,293.3224792480469,292.4082946777344,292.4344482421875,293.06256103515625,287.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,-0.0076462728902697,60.0,9.387125015258787,-0.0,-6.800730290024148e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,9.37653676373884e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44873046875,0.0,0.0,9.87394669209607e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,7.292864029295743e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,9.873945964500308e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0004683773149736,286.5565490722656,294.1499938964844,293.3518371582031,292.419677734375,292.4429626464844,293.0931396484375,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.406853675842283,-0.0,-6.80525502616547e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.38294906518422e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.880699508357792e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.297851698240265e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.880698780762032e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0004686976608354,286.55987548828125,294.1499938964844,293.4102783203125,292.4427185058594,292.4604797363281,293.1544494628906,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.446845054626465,-0.0,-6.814565978174869e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,9.38294906518422e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,9.880699508357792e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,7.297851698240265e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.450439453125,0.0,0.0,9.880698780762032e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0004686976608354,286.55987548828125,294.1499938964844,293.4102783203125,292.4427185058594,292.4604797363281,293.1544494628906,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.446845054626465,-0.0,-6.814565978174869e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.389626211486755e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.88773026620038e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,7.303044549189508e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.88773026620038e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0004690311907324,286.563232421875,294.1499938964844,293.46832275390625,292.4662475585937,292.4791564941406,293.2158203125,287.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.4883451461792,-0.0,-6.824267728688937e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.389626211486755e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,9.88773026620038e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,7.303044549189508e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.88773026620038e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0004690311907324,286.563232421875,294.1499938964844,293.46832275390625,292.4662475585937,292.4791564941406,293.2158203125,287.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.4883451461792,-0.0,-6.824267728688937e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,9.396345558343457e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.894806134980172e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,7.308270869543776e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,9.894806134980172e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0004693668161053,286.5666198730469,294.1499938964844,293.5259094238281,292.4904479980469,292.4985046386719,293.2770690917969,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.530891418457031,-0.0,-6.83403769130564e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,9.396345558343457e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.894806134980172e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648132324219,0.0,0.0,7.308270869543776e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,9.894806134980172e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,0.0004693668161053,286.5666198730469,294.1499938964844,293.5259094238281,292.4904479980469,292.4985046386719,293.2770690917969,287.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744854912161,0.0,0.0,0.0,-0.0077878641895949,60.0,9.530891418457031,-0.0,-6.83403769130564e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.403101284988225e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,9.90192056633532e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,7.313524838536978e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.90191983873956e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.0004697043041232,286.5700378417969,294.1499938964844,293.5829162597656,292.5154113769531,292.5184326171875,293.33795166015625,287.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.574660301208496,-0.0,-6.84386805005488e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,9.403101284988225e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,9.90192056633532e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,7.313524838536978e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.90191983873956e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,0.0004697043041232,286.5700378417969,294.1499938964844,293.5829162597656,292.5154113769531,292.5184326171875,293.33795166015625,287.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.574660301208496,-0.0,-6.84386805005488e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.406446770299226e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.905443585012108e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,7.316127448575571e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,9.905443585012108e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,0.0004698714183177,286.5717468261719,294.1499938964844,293.6112060546875,292.5282287597656,292.5285949707031,293.3682556152344,287.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.596975326538086,-0.0,-6.848738820508515e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.409755148226397e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,9.90892731351778e-05,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,7.318700227187946e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.908926585922018e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0004700366698671,286.5734558105469,294.1499938964844,293.6393127441406,292.54132080078125,292.5388488769531,293.39849853515625,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.619588851928713,-0.0,-6.85355630025697e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.416237298864873e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.915753616951406e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.323742465814576e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,9.915752889355645e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0004703604790847,286.576904296875,294.1499938964844,293.6950378417969,292.5683288574219,292.5596618652344,293.4587707519531,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.665592193603516,-0.0,-6.863002255386165e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.416237298864873e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.915753616951406e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,7.323742465814576e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,9.915752889355645e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0004703604790847,286.576904296875,294.1499938964844,293.6950378417969,292.5683288574219,292.5596618652344,293.4587707519531,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.665592193603516,-0.0,-6.863002255386165e-08,0.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.050000000745058,9.422136645298453e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.050000000745058,9.921965829562396e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794921875,0.0,0.050000000745058,7.32833068468608e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.472900390625,0.0,0.050000000745058,9.921965101966634e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.0,0.050000000745058,0.0004706551553681,286.5803527832031,285.4460144042969,293.75,292.5965881347656,292.5811462402344,293.5184936523437,287.0780944824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161924824118,0.0,0.0,0.0,-0.0079471534118056,60.0,9.713260650634766,-0.0,-6.871604085745275e-08,1.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
