time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.050000000745058,9.422136645298453e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.050000000745058,9.921965829562396e-05,298.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794921875,0.0,0.050000000745058,7.32833068468608e-05,298.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.472900390625,0.0,0.050000000745058,9.921965101966634e-05,298.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.0,0.050000000745058,0.0004706551553681,286.5803527832031,285.4460144042969,293.75,292.5965881347656,292.5811462402344,293.5184936523437,287.0780944824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161924824118,0.0,0.0,0.0,-0.0079471534118056,60.0,9.713260650634766,-0.0,-6.871604085745275e-08,1.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.6354718804359436,0.050000000745058,0.0408863872289657,298.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.6354718804359436,0.050000000745058,0.0430553369224071,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.6354718804359436,0.050000000745058,0.031800527125597,298.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.6354718804359436,0.050000000745058,0.0430553369224071,298.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.6354718804359436,0.050000000745058,0.2042359709739685,286.9700622558594,285.4121398925781,293.7773132324219,292.6110534667969,296.7637634277344,297.6370544433594,287.2903747558594,1.0,0.1097203120589256,0.0917946994304657,0.0917946994304657,1.0,1.0,-0.436321347951889,0.0008515192894265,0.4354698061943054,-0.1265791058540344,0.0,0.0,0.0,10.151623725891112,60.0,1260.0889892578125,0.0,12.292492866516112,1.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.6319715976715088,0.050000000745058,0.0452438071370124,298.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.6319715976715088,0.050000000745058,0.0476439110934734,298.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.6319715976715088,0.050000000745058,0.0351896286010742,298.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981872558594,0.6319715976715088,0.050000000745058,0.0476439110934734,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.6319715976715088,0.050000000745058,0.2260021865367889,287.9086608886719,285.3782043457031,293.8046569824219,292.62548828125,297.3068542480469,298.677734375,288.6168518066406,1.0,0.1210875511169433,0.1835893988609314,0.1835893988609314,1.0,1.0,-0.4820781946182251,0.0199315510690212,0.4621466398239136,-0.1180904135107994,0.0,0.0,0.0,12.504487037658691,60.0,2575.5263671875,0.0,16.682254791259766,1.0,281.2592163085937,283.7809143066406,297.1123352050781,298.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-6.933822905473715e-21,-3.4669114527368566e-21,-3.4669114527368566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.0456789582967758,298.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.0481021404266357,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.03552807867527,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.0481021404266357,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.2281758487224578,287.8077087402344,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.65533447265625,286.71649169921875,1.0,0.1405826210975647,0.3671787977218628,0.3671787977218628,1.0,1.0,-0.4867187142372131,0.0786095559597015,0.4081091582775116,-0.0608169324696064,1.0,1.0,0.0,20.036256790161133,60.0,12574.1689453125,0.0,23.18343734741211,1.0,282.0169372558594,286.3705749511719,297.9013061523437,299.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,1772.887451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377371996641159,1.0,0.0,0.0,0.8867719769477844,0.8867738842964172,5.4836739593611135e-08,4.262062072753906,4.262052536010742,9.818845683184918e-06,0.0,0.0,-0.0,5233.71826171875,0.0,21.55810546875,1894.907470703125,0.0,237.5518035888672,0.2300109714269638,1.0,0.0,3.0,1.0,0.0
17820240,298.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.0456789582967758,298.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.0481021404266357,298.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.03552807867527,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.0481021404266357,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98797607421875,0.5712846517562866,0.050000000745058,0.2281758487224578,287.8077087402344,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.65533447265625,286.71649169921875,1.0,0.1405826210975647,0.3671787977218628,0.3671787977218628,1.0,1.0,-0.4867187142372131,0.0786095559597015,0.4081091582775116,-0.0608169324696064,1.0,1.0,0.0,20.036256790161133,60.0,12574.1689453125,0.0,23.18343734741211,1.0,282.0169372558594,286.3705749511719,297.9013061523437,299.0434265136719,293.1499938964844,293.1499938964844,283.1499938964844,1772.887451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377371996641159,1.0,0.0,0.0,0.8867719769477844,0.8867738842964172,5.4836739593611135e-08,4.262062072753906,4.262052536010742,9.818845683184918e-06,0.0,0.0,-0.0,5233.71826171875,0.0,21.55810546875,1894.907470703125,0.0,237.5518035888672,0.2300109714269638,1.0,0.0,3.0,1.0,0.0
17820300,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.5494484305381775,0.050000000745058,0.0458164364099502,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.5494484305381775,0.050000000745058,0.0482469163835048,298.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.5494484305381775,0.050000000745058,0.0356350056827068,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.5494484305381775,0.050000000745058,0.0482469163835048,298.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.5494484305381775,0.050000000745058,0.2288625985383987,286.0418701171875,285.276123046875,293.8869934082031,292.6686706542969,297.2494506835937,298.6107788085937,285.4750671386719,1.0,0.1489799469709396,0.4589734971523285,0.4589734971523285,1.0,1.0,-0.4881837964057922,0.123820386826992,0.3643634021282196,-0.0161885414272546,1.0,1.0,0.0,23.71528625488281,60.0,11628.8740234375,0.0,26.33341407775879,1.0,282.474365234375,285.0585632324219,297.1595153808594,298.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,3079.469482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907661080360412,1.0,0.0,0.0,1.168858289718628,1.168860673904419,9.128019939907973e-08,4.265813827514648,4.265803813934326,9.786870577954687e-06,0.0,0.0,-0.0,3941.9755859375,0.0,48.88711929321289,1895.422119140625,0.0,479.39593505859375,0.2957774996757507,1.0,0.0,3.0,1.0,0.0
17820360,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5326298475265503,0.050000000745058,0.0459476970136165,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5326298475265503,0.050000000745058,0.0483851358294487,298.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5326298475265503,0.050000000745058,0.0357370972633361,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5326298475265503,0.050000000745058,0.0483851358294487,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.5326298475265503,0.050000000745058,0.229518249630928,285.2244567871094,285.2420349121094,293.9144897460937,292.6830139160156,296.9977722167969,298.5604858398437,285.0246887207031,1.0,0.1565378755331039,0.5671787858009338,0.5671787858009338,0.800000011920929,1.0,-0.4895823001861572,0.1744532436132431,0.3151290714740753,0.0338452570140361,0.7448609471321106,0.7448609471321106,0.0,27.2313175201416,60.0,10789.42578125,0.0,29.36219024658203,1.0,282.7948913574219,284.6721496582031,296.3961486816406,297.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,6229.76904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215985774993896,1.0,0.0,0.0,1.3733912706375122,1.3733948469161987,1.258628685718577e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3581.3212890625,0.0,84.86499786376953,1895.4366455078125,0.0,577.8186645507812,0.3463186621665954,1.0,0.0,3.0,1.0,0.0
17820420,298.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5161548256874084,0.050000000745058,0.0461104176938533,298.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5161548256874084,0.050000000745058,0.0485564917325973,298.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5161548256874084,0.050000000745058,0.0358636602759361,298.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5161548256874084,0.050000000745058,0.0485564917325973,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5161548256874084,0.050000000745058,0.2303310930728912,284.9861755371094,285.1964111328125,293.9512939453125,292.7021179199219,296.2397155761719,298.4961242675781,285.0282897949219,1.0,0.1654238104820251,0.7116684317588806,0.7116684317588806,0.532934308052063,1.0,-0.491316020488739,0.2635242044925689,0.2277917861938476,0.122030459344387,0.5413375496864319,0.5413375496864319,0.0,31.59359169006348,60.0,9697.802734375,0.0,33.159751892089844,1.0,282.9994812011719,284.8845520019531,295.7112731933594,296.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,18394.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951784014701843,1.0,0.0,0.0,1.1420670747756958,1.142072081565857,8.7031544637739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.984619140625,0.0,81.77867126464844,1895.4371337890625,0.0,492.3521423339844,0.341448962688446,1.0,0.0,3.0,1.0,0.0
17820480,298.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.509880006313324,0.050000000745058,0.0461851432919502,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.509880006313324,0.050000000745058,0.0486351810395717,298.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.509880006313324,0.050000000745058,0.0359217785298824,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.509880006313324,0.050000000745058,0.0486351810395717,298.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.509880006313324,0.050000000745058,0.2307043671607971,285.06109619140625,285.1736755371094,293.9696044921875,292.71160888671875,295.5438232421875,298.4684143066406,285.1367492675781,1.0,0.1693701148033142,0.7835894227027893,0.7835894227027893,0.4000000059604645,1.0,-0.49211186170578,0.3495645523071289,0.1425473242998123,0.2074383199214935,0.5700206160545349,0.5700206160545349,0.0,33.60298538208008,60.0,9910.630859375,-0.0,34.92877197265625,1.0,283.0462951660156,285.0641784667969,295.5154113769531,296.3638610839844,293.1499938964844,293.1499938964844,283.1499938964844,18106.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677735865116119,1.0,0.0,0.0,1.1301902532577517,1.130195140838623,8.523080197164745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.90087890625,0.0,79.46920776367188,1895.4371337890625,0.0,417.3085021972656,0.3407412767410278,1.0,0.0,3.0,1.0,0.0
17820540,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.046387743204832,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.0488485246896743,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.036079354584217,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.0488485246896743,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.2317163795232772,285.11968994140625,285.105224609375,294.0248107910156,292.7400817871094,294.042724609375,298.40283203125,285.0787353515625,1.0,0.1795529425144195,1.0,1.0,0.0,1.0,-0.4942689836025238,0.494266927242279,2.052772515526158e-06,0.3507867157459259,0.6530522704124451,0.6530522704124451,0.0,39.04039001464844,60.0,10864.333984375,-0.0,39.73404312133789,1.0,283.12127685546875,284.99810791015625,295.4368591308594,296.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,14221.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974410891532898,1.0,0.0,0.0,1.3918803930282593,1.39188551902771,1.292698641464085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.46044921875,0.0,110.65804290771484,1895.4371337890625,0.0,271.2078857421875,0.3766796290874481,1.0,0.0,3.0,1.0,0.0
17820600,298.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.046387743204832,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.0488485246896743,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.036079354584217,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.0488485246896743,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.4957854449748993,0.050000000745058,0.2317163795232772,285.11968994140625,285.105224609375,294.0248107910156,292.7400817871094,294.042724609375,298.40283203125,285.0787353515625,1.0,0.1795529425144195,1.0,1.0,0.0,1.0,-0.4942689836025238,0.494266927242279,2.052772515526158e-06,0.3507867157459259,0.6530522704124451,0.6530522704124451,0.0,39.04039001464844,60.0,10864.333984375,-0.0,39.73404312133789,1.0,283.12127685546875,284.99810791015625,295.4368591308594,296.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,14221.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974410891532898,1.0,0.0,0.0,1.3918803930282593,1.39188551902771,1.292698641464085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.46044921875,0.0,110.65804290771484,1895.4371337890625,0.0,271.2078857421875,0.3766796290874481,1.0,0.0,3.0,1.0,0.0
17820660,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0465567037463188,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0490264520049095,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0362107679247856,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0490264520049095,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.2325603663921356,285.0428161621094,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3559265136719,285.04345703125,1.0,0.1875229626893997,1.0,1.0,0.0,1.0,-0.4960719048976898,0.4960715770721435,3.533793346832681e-07,0.3520048558712005,0.6485801339149475,0.6485801339149475,0.0,43.5573844909668,48.0,10886.107421875,-0.0,43.74030303955078,1.0,283.1428527832031,284.9881591796875,295.60906982421875,296.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,16458.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364921361207962,1.0,0.0,0.0,1.4140474796295166,1.4140530824661257,1.3342015847683797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.04296875,0.0,121.19219207763672,1895.4371337890625,0.0,217.6390075683593,0.3879913985729217,1.0,0.0,3.0,1.0,0.0
17820720,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0465567037463188,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0490264520049095,298.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0362107679247856,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.0490264520049095,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.4860615730285644,0.050000000745058,0.2325603663921356,285.0428161621094,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3559265136719,285.04345703125,1.0,0.1875229626893997,1.0,1.0,0.0,1.0,-0.4960719048976898,0.4960715770721435,3.533793346832681e-07,0.3520048558712005,0.6485801339149475,0.6485801339149475,0.0,43.5573844909668,48.0,10886.107421875,-0.0,43.74030303955078,1.0,283.1428527832031,284.9881591796875,295.60906982421875,296.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,16458.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364921361207962,1.0,0.0,0.0,1.4140474796295166,1.4140530824661257,1.3342015847683797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.04296875,0.0,121.19219207763672,1895.4371337890625,0.0,217.6390075683593,0.3879913985729217,1.0,0.0,3.0,1.0,0.0
17820780,298.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.4839650392532348,0.050000000745058,0.046595275402069,298.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.4839650392532348,0.050000000745058,0.0490670688450336,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.4839650392532348,0.050000000745058,0.0362407676875591,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.4839650392532348,0.050000000745058,0.0490670688450336,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.4839650392532348,0.050000000745058,0.232753038406372,285.0350952148437,284.9968566894531,294.1089172363281,292.783203125,294.1026611328125,298.337158203125,285.0226745605469,1.0,0.1889642775058746,1.0,1.0,0.0,1.0,-0.4964831173419952,0.4964827597141266,3.536953840921342e-07,0.3522359430789947,0.6749333739280701,0.6749333739280701,0.0,44.58809661865234,48.0,11057.78125,-0.0,44.6584587097168,1.0,283.14666748046875,284.9364013671875,295.7126770019531,296.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,15319.1767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618674278259277,1.0,0.0,0.0,1.492658257484436,1.4926639795303345,1.486668708139405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.55810546875,0.0,133.30682373046875,1895.4371337890625,0.0,212.83444213867188,0.4007239639759063,1.0,0.0,3.0,1.0,0.0
17820840,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838127195835113,0.050000000745058,0.0465980917215347,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838127195835113,0.050000000745058,0.0490700341761112,298.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838127195835113,0.050000000745058,0.0362429618835449,298.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838127195835113,0.050000000745058,0.0490700341761112,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838127195835113,0.050000000745058,0.2327671200037002,285.003662109375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32275390625,284.9834899902344,1.0,0.188932254910469,1.0,1.0,0.0,1.0,-0.4965132772922516,0.4965129196643829,3.53686914422724e-07,0.3521824777126312,0.6873709559440613,0.6873709559440613,0.0,44.66269302368164,36.0,11118.365234375,-0.0,44.725006103515625,1.0,283.1483764648437,284.8775939941406,295.79595947265625,296.6264038085937,293.1499938964844,293.1499938964844,283.1499938964844,15214.0146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365863174200058,1.0,0.0,0.0,1.5507771968841553,1.5507830381393433,1.6046938355884777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.66943359375,0.0,145.29208374023438,1895.4371337890625,0.0,219.12615966796875,0.4121160805225372,1.0,0.0,3.0,1.0,0.0
17820900,298.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4850231409072876,0.050000000745058,0.0465757548809051,298.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4850231409072876,0.050000000745058,0.0490465126931667,298.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4850231409072876,0.050000000745058,0.0362255871295928,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4850231409072876,0.050000000745058,0.0490465126931667,298.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.4850231409072876,0.050000000745058,0.2326555252075195,284.96441650390625,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3099365234375,284.9470520019531,1.0,0.1877422928810119,1.0,1.0,0.0,1.0,-0.4962753355503082,0.4962750077247619,3.534461257004296e-07,0.3519202768802643,0.6808802485466003,0.6808802485466003,0.0,44.0644760131836,36.0,11127.50390625,-0.0,44.19193649291992,1.0,283.1492614746094,284.8327331542969,295.857421875,296.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,15849.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731383085250854,1.0,0.0,0.0,1.587624192237854,1.587630271911621,1.681855934521082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.138671875,0.0,155.58489990234375,1895.4371337890625,0.0,230.71437072753903,0.4209422767162323,1.0,0.0,3.0,1.0,0.0
17820960,298.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875262379646301,0.050000000745058,0.0465300679206848,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875262379646301,0.050000000745058,0.0489984042942523,298.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875262379646301,0.050000000745058,0.0361900553107261,298.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875262379646301,0.050000000745058,0.0489984042942523,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.4875262379646301,0.050000000745058,0.2324273288249969,284.93756103515625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2992248535156,284.9310607910156,1.0,0.1854648292064666,1.0,1.0,0.0,1.0,-0.4957886338233948,0.4957882761955261,3.529912078192865e-07,0.3514673113822937,0.6627121567726135,0.6627121567726135,0.0,42.841915130615234,25.0,11071.490234375,-0.0,43.10401916503906,1.0,283.149658203125,284.82421875,295.8890991210937,296.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17337.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806565999984741,1.0,0.0,0.0,1.578035831451416,1.5780421495437622,1.6616024822724285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.64013671875,0.0,158.2137451171875,1895.4371337890625,0.0,242.91123962402344,0.4224982559680938,1.0,0.0,3.0,1.0,0.0
17821020,298.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925132095813751,0.050000000745058,0.0464422665536403,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925132095813751,0.050000000745058,0.0489059425890445,298.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925132095813751,0.1652506440877914,0.0361217632889747,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925132095813751,0.050000000745058,0.0489059425890445,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.4925132095813751,0.050000000745058,0.2319887429475784,284.9349060058594,284.95001220703125,294.2275695800781,292.8435363769531,294.2213439941406,298.2878112792969,284.9389953613281,1.0,0.1811424642801284,1.0,1.0,0.0,1.0,-0.4948530495166778,0.4948526918888092,3.521375617765443e-07,0.3506415784358978,0.6538514494895935,0.6538514494895935,0.0,40.49272918701172,25.0,11049.365234375,-0.0,41.01932144165039,1.0,283.1498718261719,284.84210205078125,295.8988342285156,296.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,18177.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879130482673645,1.0,0.0,0.0,1.5575603246688845,1.55756676197052,1.6187627238650748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.88134765625,0.0,156.243408203125,1895.4371337890625,0.0,254.94357299804688,0.4207691252231598,1.0,0.0,3.0,1.0,0.0
17821080,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5037360787391663,0.050000000745058,0.0462669432163238,298.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5037360787391663,0.050000000745058,0.0487213209271431,298.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7201032638549805,0.1663510203361511,0.0955890193581581,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5037360787391663,0.050000000745058,0.0487213209271431,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.5037360787391663,0.050000000745058,0.2311129570007324,284.9526062011719,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2787780761719,284.9971008300781,1.0,0.1793816834688186,1.0,1.0,0.0,1.0,-0.5644080638885498,0.5644076466560364,4.130700119731046e-07,0.4022217988967895,0.6634619832038879,0.6634619832038879,0.0,36.34413146972656,28.0,11927.796875,-0.0,45.18154525756836,1.0,283.1499328613281,284.919921875,295.9004211425781,296.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17969.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905298113822937,1.0,0.0,0.0,1.5594085454940796,1.559414982795715,1.62260661795699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.66748046875,0.0,155.99786376953125,1895.4371337890625,0.0,259.354248046875,0.4209518134593963,1.0,0.0,3.0,1.0,0.0
17821140,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7938104271888733,0.157151460647583,0.1440834701061248,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305562615394592,0.050000000745058,0.048403576016426,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7978982329368591,0.1614120006561279,0.1137545555830001,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5307794213294983,0.1495788246393203,0.0484537333250045,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305562615394592,0.050000000745058,0.2296057194471359,285.3290710449219,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13232421875,285.3173828125,1.0,0.1796282082796096,1.0,1.0,0.0,1.0,-0.7011785507202148,0.7011780142784119,5.470998303280794e-07,0.507057785987854,1.0,1.0,0.0,29.460405349731445,46.0,15471.7822265625,-0.0,54.82798767089844,1.0,283.1499938964844,285.0609130859375,296.0721740722656,297.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,8834.9501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246902167797088,1.0,0.0,0.0,1.9690272808074951,1.9690340757369995,2.5870025410768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8017578125,0.0,234.06735229492188,1895.4371337890625,0.0,321.5125732421875,0.492524653673172,1.0,0.0,3.0,1.0,0.0
17821200,298.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.7938104271888733,0.157151460647583,0.1440834701061248,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305562615394592,0.050000000745058,0.048403576016426,298.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7978982329368591,0.1614120006561279,0.1137545555830001,298.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5307794213294983,0.1495788246393203,0.0484537333250045,297.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.5305562615394592,0.050000000745058,0.2296057194471359,285.3290710449219,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13232421875,285.3173828125,1.0,0.1796282082796096,1.0,1.0,0.0,1.0,-0.7011785507202148,0.7011780142784119,5.470998303280794e-07,0.507057785987854,1.0,1.0,0.0,29.460405349731445,46.0,15471.7822265625,-0.0,54.82798767089844,1.0,283.1499938964844,285.0609130859375,296.0721740722656,297.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,8834.9501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246902167797088,1.0,0.0,0.0,1.9690272808074951,1.9690340757369995,2.5870025410768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.8017578125,0.0,234.06735229492188,1895.4371337890625,0.0,321.5125732421875,0.492524653673172,1.0,0.0,3.0,1.0,0.0
17821260,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.844427764415741,0.156120553612709,0.1405242383480072,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.8304104804992676,0.1481745392084121,0.1402917206287384,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.8588468432426453,0.1654490232467651,0.1151733323931694,297.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.8296067714691162,0.1455186754465103,0.1398550271987915,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.5782648324966431,0.050000000745058,0.2279763966798782,285.501220703125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0244140625,285.52935791015625,1.0,0.1917457431554794,1.0,1.0,0.0,1.0,-0.9165815711021424,0.9165807366371156,8.045610684348503e-07,0.6800368428230286,1.0,1.0,0.0,22.98045539855957,34.0,19360.7421875,-0.0,79.7713851928711,1.0,283.1499938964844,285.2009582519531,296.2065734863281,297.5234375,293.1499938964844,293.1499938964844,283.1499938964844,11486.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854936897754669,1.0,0.0,0.0,2.257462739944458,2.2574715614318848,3.400435559797188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.38232421875,0.0,352.1499328613281,1895.4371337890625,0.0,464.3717651367188,0.5621036887168884,1.0,0.0,3.0,1.0,0.0
17821320,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.844427764415741,0.156120553612709,0.1405242383480072,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.8304104804992676,0.1481745392084121,0.1402917206287384,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.8588468432426453,0.1654490232467651,0.1151733323931694,297.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.8296067714691162,0.1455186754465103,0.1398550271987915,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.5782648324966431,0.050000000745058,0.2279763966798782,285.501220703125,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0244140625,285.52935791015625,1.0,0.1917457431554794,1.0,1.0,0.0,1.0,-0.9165815711021424,0.9165807366371156,8.045610684348503e-07,0.6800368428230286,1.0,1.0,0.0,22.98045539855957,34.0,19360.7421875,-0.0,79.7713851928711,1.0,283.1499938964844,285.2009582519531,296.2065734863281,297.5234375,293.1499938964844,293.1499938964844,283.1499938964844,11486.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854936897754669,1.0,0.0,0.0,2.257462739944458,2.2574715614318848,3.400435559797188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.38232421875,0.0,352.1499328613281,1895.4371337890625,0.0,464.3717651367188,0.5621036887168884,1.0,0.0,3.0,1.0,0.0
17821380,297.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8326176404953003,0.1582141369581222,0.1419616341590881,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.8143841028213501,0.1448434740304947,0.1392785161733627,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.848844051361084,0.1687689423561096,0.1173753440380096,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8104245662689209,0.143007680773735,0.1371991783380508,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.5658544898033142,0.1366479396820068,0.228324681520462,285.51727294921875,284.95001220703125,294.385009765625,292.9227905273437,294.38165283203125,298.01251220703125,285.5031433105469,1.0,0.1945203840732574,1.0,1.0,0.0,1.0,-0.917030930519104,0.917030155658722,8.05174977358547e-07,0.6804206371307373,1.0,1.0,0.0,24.846513748168945,34.0,19713.0625,-0.0,82.75885772705078,1.0,283.1499938964844,285.13336181640625,296.2283935546875,297.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,12914.3408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182499885559082,1.0,0.0,0.0,2.3936469554901123,2.3936567306518555,3.823081442533294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.49755859375,0.0,419.80377197265625,1895.4371337890625,0.0,566.1962280273438,0.5924145579338074,1.0,0.0,3.0,1.0,0.0
17821440,297.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.8730320930480957,0.164972186088562,0.0879193097352981,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050720214844,0.8730320930480957,0.1452265828847885,0.0925832539796829,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.8730320930480957,0.1759613752365112,0.0683816820383071,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.8730320930480957,0.1436946392059326,0.0925832390785217,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9602717161178588,0.1358058750629425,0.571095883846283,285.6180725097656,284.95001220703125,294.4113464355469,292.9359741210937,294.4085388183594,297.9920959472656,285.6742553710937,1.0,0.2000781893730163,1.0,1.0,0.0,1.0,-1.1048558950424194,1.1048548221588137,1.0819168210218777e-06,0.8320796489715576,1.0,1.0,0.0,14.401653289794922,54.0,22589.251953125,-0.0,103.07713317871094,1.0,283.1499938964844,285.2896423339844,296.2149963378906,297.7196655273437,293.1499938964844,293.1499938964844,283.1499938964844,13997.6279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434496998786926,1.0,0.0,0.0,2.492018222808838,2.492028951644897,4.1437712638980884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.642578125,0.0,473.7178649902344,1895.4371337890625,0.0,659.8180541992188,0.6190788745880127,1.0,0.0,3.0,1.0,0.0
17821500,298.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8875492215156555,0.1732537001371383,0.097387783229351,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8978360295295715,0.1466317325830459,0.1060556471347808,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.8875492215156555,0.1841582208871841,0.075746051967144,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.9714505672454834,0.1447728127241134,0.131511777639389,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9602199792861938,0.1332872956991195,0.6025716066360474,285.7229919433594,284.95001220703125,294.43878173828125,292.94970703125,294.43603515625,298.0269775390625,285.7289733886719,1.0,0.2080993354320526,1.0,1.0,0.0,1.0,-1.1359351873397827,1.1359341144561768,1.1313811683066888e-06,0.8551763892173767,1.0,1.0,0.0,15.37013816833496,54.0,23422.04296875,-0.0,121.28374481201172,1.0,283.1499938964844,285.2903747558594,296.2165222167969,297.8221740722656,293.1499938964844,293.1499938964844,283.1499938964844,15253.6884765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696049928665161,1.0,0.0,0.0,2.601425647735596,2.601437330245972,4.515607656685461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.9501953125,0.0,538.8905029296875,1895.4371337890625,0.0,773.2898559570312,0.6428955793380737,1.0,0.0,3.0,1.0,0.0
17821560,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.889808177947998,0.1803476065397262,0.0989344641566276,297.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.8923457860946655,0.1494978815317154,0.1050511300563812,298.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.889808177947998,0.1906538009643554,0.0769490301609039,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9707751274108888,0.14686119556427,0.1323272138833999,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78729248046875,0.9514894485473632,0.1300588846206665,0.5922925472259521,285.7900085449219,284.95001220703125,294.4662170410156,292.96337890625,294.46368408203125,297.9875183105469,285.80718994140625,1.0,0.2184471189975738,1.0,1.0,0.0,1.0,-1.2064934968948364,1.2064921855926514,1.2545904155558674e-06,0.9141755700111388,1.0,1.0,0.0,16.502519607543945,74.0,24762.8125,-0.0,134.056640625,1.0,283.1499938964844,285.3458557128906,296.19952392578125,297.8823547363281,293.1499938964844,293.1499938964844,283.1499938964844,16239.0693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915403962135315,1.0,0.0,0.0,2.684136152267456,2.6841485500335693,4.807313302990224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.064453125,0.0,591.9431762695312,1895.4371337890625,0.0,882.7886352539062,0.6657618284225464,1.0,0.0,3.0,1.0,0.0
17821620,297.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.9890257120132446,0.184284046292305,0.1668603718280792,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9182873964309692,0.1492316573858261,0.141926109790802,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.9514375925064088,0.195663034915924,0.1149897724390029,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.912161350250244,0.147791638970375,0.139450654387474,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8682090640068054,0.1266178488731384,0.5732596516609192,285.930419921875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9090270996094,285.9425354003906,1.0,0.2442802637815475,1.0,1.0,0.0,1.0,-1.3340634107589722,1.3340619802474976,1.4955761571400217e-06,1.0167800188064575,1.0,1.0,0.0,21.688379287719727,94.0,27141.984375,-0.0,188.75778198242188,1.0,283.1499938964844,285.42449951171875,296.1728210449219,298.0017395019531,293.1499938964844,293.1499938964844,283.1499938964844,18230.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276534795761108,1.0,0.0,0.0,2.843989372253418,2.844003438949585,5.396961455517157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.7451171875,0.0,704.126220703125,1895.4371337890625,0.0,1093.3438720703125,0.7046356797218323,1.0,0.0,3.0,1.0,0.0
17821680,297.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.9890257120132446,0.184284046292305,0.1668603718280792,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9182873964309692,0.1492316573858261,0.141926109790802,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.9514375925064088,0.195663034915924,0.1149897724390029,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.912161350250244,0.147791638970375,0.139450654387474,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8682090640068054,0.1266178488731384,0.5732596516609192,285.930419921875,284.95001220703125,294.5209350585937,292.9906616210937,294.5186462402344,297.9090270996094,285.9425354003906,1.0,0.2442802637815475,1.0,1.0,0.0,1.0,-1.3340634107589722,1.3340619802474976,1.4955761571400217e-06,1.0167800188064575,1.0,1.0,0.0,21.688379287719727,94.0,27141.984375,-0.0,188.75778198242188,1.0,283.1499938964844,285.42449951171875,296.1728210449219,298.0017395019531,293.1499938964844,293.1499938964844,283.1499938964844,18230.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276534795761108,1.0,0.0,0.0,2.843989372253418,2.844003438949585,5.396961455517157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.7451171875,0.0,704.126220703125,1895.4371337890625,0.0,1093.3438720703125,0.7046356797218323,1.0,0.0,3.0,1.0,0.0
17821740,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8745447993278503,0.1875259429216385,0.1688432991504669,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.8205161690711975,0.1544697284698486,0.145784392952919,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.8908675312995911,0.1978807002305984,0.1386418640613556,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8176549673080444,0.1530780643224716,0.1441735029220581,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.772271990776062,0.127843290567398,0.5774909853935242,285.4994812011719,284.95001220703125,294.5754699707031,293.01776123046875,294.5683898925781,297.8985595703125,285.7011108398437,1.0,0.2687481045722961,1.0,1.0,0.0,1.0,-1.4129512310028076,1.412949562072754,1.6487077800775296e-06,1.069800615310669,1.0,1.0,0.0,32.458614349365234,97.0,27765.640625,-0.0,238.4205474853516,1.0,283.1499938964844,285.28570556640625,296.0617980957031,297.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,20004.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392096281051636,1.0,0.0,0.0,2.9791393280029297,2.979154586791992,5.922088917031942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.37451171875,0.0,809.3551635742188,1895.4371337890625,0.0,1168.04248046875,0.7375443577766418,1.0,0.0,3.0,1.0,0.0
17821800,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.8745447993278503,0.1875259429216385,0.1688432991504669,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.8205161690711975,0.1544697284698486,0.145784392952919,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.8908675312995911,0.1978807002305984,0.1386418640613556,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.8176549673080444,0.1530780643224716,0.1441735029220581,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.772271990776062,0.127843290567398,0.5774909853935242,285.4994812011719,284.95001220703125,294.5754699707031,293.01776123046875,294.5683898925781,297.8985595703125,285.7011108398437,1.0,0.2687481045722961,1.0,1.0,0.0,1.0,-1.4129512310028076,1.412949562072754,1.6487077800775296e-06,1.069800615310669,1.0,1.0,0.0,32.458614349365234,97.0,27765.640625,-0.0,238.4205474853516,1.0,283.1499938964844,285.28570556640625,296.0617980957031,297.8356018066406,293.1499938964844,293.1499938964844,283.1499938964844,20004.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392096281051636,1.0,0.0,0.0,2.9791393280029297,2.979154586791992,5.922088917031942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.37451171875,0.0,809.3551635742188,1895.4371337890625,0.0,1168.04248046875,0.7375443577766418,1.0,0.0,3.0,1.0,0.0
17821860,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7994875907897949,0.1849391013383865,0.1678577661514282,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.7513938546180725,0.1538126468658447,0.1469919979572296,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8144667744636536,0.1957016885280609,0.13800048828125,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7496282458305359,0.152784988284111,0.1459177881479263,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7075764536857605,0.1267951726913452,0.5770663619041443,285.99676513671875,284.95001220703125,294.6138916015625,293.036865234375,294.6117553710937,297.7551574707031,285.990966796875,1.0,0.2850915789604187,1.0,1.0,0.0,1.0,-1.4111993312835691,1.4111976623535156,1.6556450646021403e-06,1.0793049335479736,1.0,1.0,0.0,46.12985610961914,97.0,29013.263671875,-0.0,271.0390319824219,1.0,283.1499938964844,285.4150085449219,296.1167907714844,298.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,21223.587890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650485098361969,1.0,0.0,0.0,3.0685513019561768,3.068567514419556,6.28289910764579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.33203125,0.0,884.4371948242188,1895.4371337890625,0.0,1244.0672607421875,0.7564697861671448,1.0,0.0,3.0,1.0,0.0
