time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.7800723910331726,0.1851120740175247,0.1677568405866623,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.734994113445282,0.1539149582386016,0.14714016020298,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7951406836509705,0.1958889663219452,0.1379729658365249,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.733492374420166,0.1529655903577804,0.1461689174175262,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.6897177696228027,0.1265338063240051,0.5765002965927124,285.9807434082031,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.73291015625,285.9766540527344,1.0,0.29086634516716,1.0,1.0,0.0,1.0,-1.4108415842056274,1.4108399152755735,1.654866423450585e-06,1.0790032148361206,1.0,1.0,0.0,51.037109375,85.0,29070.541015625,-0.0,282.6718444824219,1.0,283.1499938964844,285.3988037109375,296.1361083984375,298.0852355957031,293.1499938964844,293.1499938964844,283.1499938964844,21590.970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567853093147278,1.0,0.0,0.0,3.0949957370758057,3.0950124263763428,6.391657052517985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.0478515625,0.0,907.5009765625,1895.4371337890625,0.0,1287.83984375,0.7657996416091919,1.0,0.0,3.0,1.0,0.0
17821980,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.754483699798584,0.187211811542511,0.1693175733089447,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.7116159796714783,0.1548751592636108,0.1481240540742874,297.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.7683547735214233,0.1978950500488281,0.1391684561967849,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.943603515625,0.7102947235107422,0.154040440917015,0.1473158895969391,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.6632628440856934,0.1261384338140487,0.5755864977836609,285.9432373046875,284.95001220703125,294.67852783203125,293.06890869140625,294.6763916015625,297.68194580078125,285.9412536621094,1.0,0.3014239370822906,1.0,1.0,0.0,1.0,-1.4156070947647097,1.4156054258346558,1.6650591305733542e-06,1.0828185081481934,1.0,1.0,0.0,60.16640853881836,85.0,29378.013671875,-0.0,306.7088928222656,1.0,283.1499938964844,285.3534240722656,296.14703369140625,298.138427734375,293.1499938964844,293.1499938964844,283.1499938964844,22935.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67142254114151,1.0,0.0,0.0,3.189887285232544,3.1899046897888184,6.789596795897523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.7275390625,0.0,993.5574951171876,1895.4371337890625,0.0,1392.93896484375,0.7860121726989746,1.0,0.0,3.0,1.0,0.0
17822040,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.753447413444519,0.1875385195016861,0.1695971488952636,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7104350328445435,0.1550309807062149,0.1482724398374557,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.7672227025032043,0.198205292224884,0.1393757909536361,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7091101408004761,0.1541995257139206,0.1474708467721939,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.6619192361831665,0.1261355429887771,0.5755959749221802,285.9413146972656,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6776733398437,285.93963623046875,1.0,0.3021363914012909,1.0,1.0,0.0,1.0,-1.4165669679641724,1.4165652990341189,1.6671179992044929e-06,1.0835880041122437,1.0,1.0,0.0,60.72980880737305,73.0,29412.759765625,-0.0,308.494873046875,1.0,283.1499938964844,285.3507995605469,296.1458740234375,298.1399230957031,293.1499938964844,293.1499938964844,283.1499938964844,23039.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724826693534851,1.0,0.0,0.0,3.197164535522461,3.197181940078736,6.82061056522798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.541015625,0.0,1000.3729858398438,1895.4371337890625,0.0,1400.729248046875,0.7907541990280151,1.0,0.0,3.0,1.0,0.0
17822100,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.75058513879776,0.1893220990896225,0.1711417138576507,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.7066428661346436,0.1559072583913803,0.1490920782089233,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7639811635017395,0.1999009847640991,0.140519917011261,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.7053337693214417,0.1550793200731277,0.1483082473278045,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291381835937,0.657314658164978,0.1261953264474868,0.5758733749389648,285.9284973144531,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6576843261719,285.92657470703125,1.0,0.3049424588680267,1.0,1.0,0.0,1.0,-1.4221155643463137,1.4221138954162598,1.6790532981758588e-06,1.088036298751831,1.0,1.0,0.0,62.81630325317383,73.0,29640.71875,-0.0,316.0315246582031,1.0,283.1499938964844,285.3304748535156,296.1412048339844,298.1492614746094,293.1499938964844,293.1499938964844,283.1499938964844,23840.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770885586738586,1.0,0.0,0.0,3.252244710922241,3.252263069152832,7.057644211272418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.33251953125,0.0,1052.9718017578125,1895.4371337890625,0.0,1434.845458984375,0.8014295697212219,1.0,0.0,3.0,1.0,0.0
17822160,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.7517158389091492,0.1912755817174911,0.1728389114141464,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.7068746089935303,0.1569185853004455,0.1500067412853241,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.7649266123771667,0.2017617672681808,0.1417767405509948,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.7055622935295105,0.1560738682746887,0.1492162197828292,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.6564204692840576,0.1263882666826248,0.5765489935874939,285.92193603515625,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6407165527344,285.9213562011719,1.0,0.3062205016613006,1.0,1.0,0.0,1.0,-1.428660273551941,1.4286586046218872,1.693203216746042e-06,1.0932836532592771,1.0,1.0,0.0,63.43824005126953,61.0,29841.89453125,-0.0,320.5194396972656,1.0,283.1499938964844,285.3199768066406,296.1395568847656,298.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,24377.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802485585212708,1.0,0.0,0.0,3.288666248321533,3.288684844970703,7.216605126814102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.0537109375,0.0,1088.7459716796875,1895.4371337890625,0.0,1458.5015869140625,0.8131400942802429,1.0,0.0,3.0,1.0,0.0
17822220,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7619115114212036,0.1954114884138107,0.1764014363288879,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7150712609291077,0.1591664552688598,0.1519768685102462,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7751001119613647,0.2057050168514251,0.1444144248962402,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7137695550918579,0.1582566946744918,0.1511352956295013,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.6619325280189514,0.1270192861557006,0.5786137580871582,285.911376953125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6121520996094,285.91143798828125,1.0,0.305641770362854,1.0,1.0,0.0,1.0,-1.4432499408721924,1.443248271942139,1.725023935250647e-06,1.1049773693084717,1.0,1.0,0.0,61.68592071533203,49.0,30302.564453125,-0.0,322.94012451171875,1.0,283.1499938964844,285.2970886230469,296.1490478515625,298.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,25661.876953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684838593006134,1.0,0.0,0.0,3.3741796016693115,3.374199151992798,7.596782438668015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.45166015625,0.0,1175.9039306640625,1895.4371337890625,0.0,1493.2178955078125,0.834075391292572,1.0,0.0,3.0,1.0,0.0
17822280,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7619115114212036,0.1954114884138107,0.1764014363288879,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7150712609291077,0.1591664552688598,0.1519768685102462,297.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7751001119613647,0.2057050168514251,0.1444144248962402,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7137695550918579,0.1582566946744918,0.1511352956295013,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.6619325280189514,0.1270192861557006,0.5786137580871582,285.911376953125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6121520996094,285.91143798828125,1.0,0.305641770362854,1.0,1.0,0.0,1.0,-1.4432499408721924,1.443248271942139,1.725023935250647e-06,1.1049773693084717,1.0,1.0,0.0,61.68592071533203,49.0,30302.564453125,-0.0,322.94012451171875,1.0,283.1499938964844,285.2970886230469,296.1490478515625,298.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,25661.876953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684838593006134,1.0,0.0,0.0,3.3741796016693115,3.374199151992798,7.596782438668015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.45166015625,0.0,1175.9039306640625,1895.4371337890625,0.0,1493.2178955078125,0.834075391292572,1.0,0.0,3.0,1.0,0.0
17822340,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7825126647949219,0.1996809691190719,0.1800142079591751,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.731464147567749,0.1615930050611496,0.1540303975343704,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7958451509475708,0.209771990776062,0.1470841765403747,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7301126718521118,0.160593494772911,0.1531086266040802,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.6767950654029846,0.1278692781925201,0.5812444686889648,285.906982421875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5887756347656,285.9073486328125,1.0,0.3016130626201629,1.0,1.0,0.0,1.0,-1.4587838649749756,1.4587820768356323,1.7593240499991223e-06,1.1174207925796509,1.0,1.0,0.0,56.72494888305664,37.0,30771.6484375,-0.0,317.8529052734375,1.0,283.1499938964844,285.28009033203125,296.1711120605469,298.2367248535156,293.1499938964844,293.1499938964844,283.1499938964844,26881.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688734233379364,1.0,0.0,0.0,3.45344352722168,3.453464269638061,7.957892194099259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.65576171875,0.0,1260.7369384765625,1895.4371337890625,0.0,1523.005126953125,0.8535082936286926,1.0,0.0,3.0,1.0,0.0
17822400,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7825126647949219,0.1996809691190719,0.1800142079591751,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.731464147567749,0.1615930050611496,0.1540303975343704,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7958451509475708,0.209771990776062,0.1470841765403747,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7301126718521118,0.160593494772911,0.1531086266040802,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.6767950654029846,0.1278692781925201,0.5812444686889648,285.906982421875,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5887756347656,285.9073486328125,1.0,0.3016130626201629,1.0,1.0,0.0,1.0,-1.4587838649749756,1.4587820768356323,1.7593240499991223e-06,1.1174207925796509,1.0,1.0,0.0,56.72494888305664,37.0,30771.6484375,-0.0,317.8529052734375,1.0,283.1499938964844,285.28009033203125,296.1711120605469,298.2367248535156,293.1499938964844,293.1499938964844,283.1499938964844,26881.703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688734233379364,1.0,0.0,0.0,3.45344352722168,3.453464269638061,7.957892194099259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.65576171875,0.0,1260.7369384765625,1895.4371337890625,0.0,1523.005126953125,0.8535082936286926,1.0,0.0,3.0,1.0,0.0
17822460,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8137434124946594,0.2039513885974884,0.1835734993219375,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7570600509643555,0.1640786230564117,0.1560811549425125,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8259561061859131,0.2138318866491317,0.1497063189744949,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7554523944854736,0.1629778742790222,0.1550661325454712,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7014145851135254,0.1288148462772369,0.5840324759483337,285.9052734375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.568603515625,285.90576171875,1.0,0.2952275574207306,1.0,1.0,0.0,1.0,-1.4743634462356567,1.4743616580963137,1.7941600845006178e-06,1.129892349243164,1.0,1.0,0.0,49.711307525634766,25.0,31236.279296875,-0.0,307.4939270019531,1.0,283.1499938964844,285.26593017578125,296.1974792480469,298.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,28067.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928215026855469,1.0,0.0,0.0,3.528818368911743,3.5288398265838623,8.309060035571747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.8193359375,0.0,1345.1024169921875,1895.4371337890625,0.0,1554.5684814453125,0.8719987273216248,1.0,0.0,3.0,1.0,0.0
17822520,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8137434124946594,0.2039513885974884,0.1835734993219375,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7570600509643555,0.1640786230564117,0.1560811549425125,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.8259561061859131,0.2138318866491317,0.1497063189744949,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7554523944854736,0.1629778742790222,0.1550661325454712,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.7014145851135254,0.1288148462772369,0.5840324759483337,285.9052734375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.568603515625,285.90576171875,1.0,0.2952275574207306,1.0,1.0,0.0,1.0,-1.4743634462356567,1.4743616580963137,1.7941600845006178e-06,1.129892349243164,1.0,1.0,0.0,49.711307525634766,25.0,31236.279296875,-0.0,307.4939270019531,1.0,283.1499938964844,285.26593017578125,296.1974792480469,298.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,28067.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928215026855469,1.0,0.0,0.0,3.528818368911743,3.5288398265838623,8.309060035571747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.8193359375,0.0,1345.1024169921875,1895.4371337890625,0.0,1554.5684814453125,0.8719987273216248,1.0,0.0,3.0,1.0,0.0
17822580,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8566713333129883,0.2081583738327026,0.1870371997356414,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7982587218284607,0.1665615290403366,0.1580883562564849,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8696998953819275,0.2178248912096023,0.1522508114576339,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7963213920593262,0.1653529107570648,0.1569728702306747,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7360740900039673,0.1297879517078399,0.5867570042610168,285.9049987792969,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.550537109375,285.90557861328125,1.0,0.2871246933937073,1.0,1.0,0.0,1.0,-1.4895460605621338,1.4895442724227903,1.8285280702912128e-06,1.1420371532440186,1.0,1.0,0.0,41.33517456054688,25.0,31690.87890625,-0.0,293.2514953613281,1.0,283.1499938964844,285.2535095214844,296.2240600585937,298.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,29230.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970704793930054,1.0,0.0,0.0,3.6011500358581543,3.6011722087860107,8.653179293105495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.6767578125,0.0,1429.5230712890625,1895.4371337890625,0.0,1587.7108154296875,0.8897519707679749,1.0,0.0,3.0,1.0,0.0
17822640,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8566713333129883,0.2081583738327026,0.1870371997356414,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7982587218284607,0.1665615290403366,0.1580883562564849,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8696998953819275,0.2178248912096023,0.1522508114576339,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.7963213920593262,0.1653529107570648,0.1569728702306747,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7360740900039673,0.1297879517078399,0.5867570042610168,285.9049987792969,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.550537109375,285.90557861328125,1.0,0.2871246933937073,1.0,1.0,0.0,1.0,-1.4895460605621338,1.4895442724227903,1.8285280702912128e-06,1.1420371532440186,1.0,1.0,0.0,41.33517456054688,25.0,31690.87890625,-0.0,293.2514953613281,1.0,283.1499938964844,285.2535095214844,296.2240600585937,298.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,29230.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970704793930054,1.0,0.0,0.0,3.6011500358581543,3.6011722087860107,8.653179293105495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.6767578125,0.0,1429.5230712890625,1895.4371337890625,0.0,1587.7108154296875,0.8897519707679749,1.0,0.0,3.0,1.0,0.0
17822700,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8799248337745667,0.2102230787277221,0.188772976398468,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8189802169799805,0.1677888184785843,0.1591182798147201,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8934661149978638,0.2197839170694351,0.1535262614488601,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8170799016952515,0.1665243655443191,0.157950684428215,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.75335693359375,0.1302697509527206,0.5882889032363892,285.9042053222656,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5421142578125,285.9042053222656,1.0,0.2844356596469879,1.0,1.0,0.0,1.0,-1.4974101781845093,1.497408390045166,1.8464825188857503e-06,1.1483144760131836,1.0,1.0,0.0,38.05289077758789,25.0,31937.900390625,-0.0,288.4421691894531,1.0,283.1499938964844,285.2452087402344,296.2372741699219,298.3722839355469,293.1499938964844,293.1499938964844,283.1499938964844,29934.787109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992237567901611,1.0,0.0,0.0,3.644282817840576,3.64430570602417,8.861707669893804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.455078125,0.0,1481.5072021484375,1895.4371337890625,0.0,1604.6324462890625,0.8975362777709961,1.0,0.0,3.0,1.0,0.0
17822760,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9029263257980348,0.2122487127780914,0.1904993653297424,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8377518057823181,0.1689969003200531,0.1601572483778,297.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9175843596458436,0.2217068970203399,0.1547962427139282,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8357464075088501,0.1676752120256424,0.1589362323284149,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.7706984877586365,0.1307377368211746,0.589891254901886,285.9068908691406,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.533935546875,285.9075927734375,1.0,0.2823600471019745,1.0,1.0,0.0,1.0,-1.5053622722625732,1.5053603649139404,1.864755517999584e-06,1.1546640396118164,1.0,1.0,0.0,35.410118103027344,25.0,32151.056640625,-0.0,285.25421142578125,1.0,283.1499938964844,285.2435607910156,296.2499389648437,298.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,30368.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013232707977295,1.0,0.0,0.0,3.6705689430236816,3.670592069625856,8.990007245301967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.935546875,0.0,1513.79736328125,1895.4371337890625,0.0,1621.2115478515625,0.9068003296852112,1.0,0.0,3.0,1.0,0.0
17822820,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9543365836143494,0.2161875814199447,0.1938974410295486,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8775203824043274,0.1713533997535705,0.1622264385223388,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9683372974395752,0.2254508137702942,0.1573000848293304,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8750736713409424,0.1699133515357971,0.1608949452638626,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8069065809249878,0.1316261291503906,0.5931113362312317,285.90997314453125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5182189941406,285.9107360839844,1.0,0.2795084416866302,1.0,1.0,0.0,1.0,-1.5211485624313354,1.5211467742919922,1.9013677956536408e-06,1.1672604084014893,1.0,1.0,0.0,31.22294235229492,28.0,32610.4765625,-0.0,281.5528564453125,1.0,283.1499938964844,285.23486328125,296.2754821777344,298.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,31502.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055640816688538,1.0,0.0,0.0,3.738484144210816,3.7385082244873047,9.325763130618724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.41455078125,0.0,1599.3897705078125,1895.4371337890625,0.0,1654.9375,0.9234811663627625,1.0,0.0,3.0,1.0,0.0
17822880,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9543365836143494,0.2161875814199447,0.1938974410295486,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8775203824043274,0.1713533997535705,0.1622264385223388,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9683372974395752,0.2254508137702942,0.1573000848293304,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8750736713409424,0.1699133515357971,0.1608949452638626,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8069065809249878,0.1316261291503906,0.5931113362312317,285.90997314453125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5182189941406,285.9107360839844,1.0,0.2795084416866302,1.0,1.0,0.0,1.0,-1.5211485624313354,1.5211467742919922,1.9013677956536408e-06,1.1672604084014893,1.0,1.0,0.0,31.22294235229492,28.0,32610.4765625,-0.0,281.5528564453125,1.0,283.1499938964844,285.23486328125,296.2754821777344,298.45135498046875,293.1499938964844,293.1499938964844,283.1499938964844,31502.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055640816688538,1.0,0.0,0.0,3.738484144210816,3.7385082244873047,9.325763130618724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.41455078125,0.0,1599.3897705078125,1895.4371337890625,0.0,1654.9375,0.9234811663627625,1.0,0.0,3.0,1.0,0.0
17822940,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.9869805574417114,0.2199617773294448,0.1972282528877258,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9085052609443665,0.1736188530921936,0.1642932891845703,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.9969481229782104,0.2290828377008438,0.1594508439302444,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9056143164634703,0.1720576733350753,0.1628478765487671,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8312278389930725,0.1324378103017807,0.5963869690895081,285.9129638671875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5031433105469,285.91375732421875,1.0,0.279121994972229,1.0,1.0,0.0,1.0,-1.5363911390304563,1.5363891124725342,1.937150955200196e-06,1.1794183254241943,1.0,1.0,0.0,29.053958892822266,31.0,33060.9296875,-0.0,282.80645751953125,1.0,283.1499938964844,285.2262878417969,296.3006591796875,298.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,32645.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097496390342712,1.0,0.0,0.0,3.805728912353516,3.805753946304321,9.664267963671591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.47705078125,0.0,1687.2574462890625,1895.4371337890625,0.0,1688.528564453125,0.939990758895874,1.0,0.0,3.0,1.0,0.0
17823000,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.9869805574417114,0.2199617773294448,0.1972282528877258,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9085052609443665,0.1736188530921936,0.1642932891845703,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.9969481229782104,0.2290828377008438,0.1594508439302444,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.9056143164634703,0.1720576733350753,0.1628478765487671,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8312278389930725,0.1324378103017807,0.5963869690895081,285.9129638671875,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5031433105469,285.91375732421875,1.0,0.279121994972229,1.0,1.0,0.0,1.0,-1.5363911390304563,1.5363891124725342,1.937150955200196e-06,1.1794183254241943,1.0,1.0,0.0,29.053958892822266,31.0,33060.9296875,-0.0,282.80645751953125,1.0,283.1499938964844,285.2262878417969,296.3006591796875,298.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,32645.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097496390342712,1.0,0.0,0.0,3.805728912353516,3.805753946304321,9.664267963671591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.47705078125,0.0,1687.2574462890625,1895.4371337890625,0.0,1688.528564453125,0.939990758895874,1.0,0.0,3.0,1.0,0.0
17823060,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9906248450279236,0.2235120385885238,0.2004648894071579,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.911787450313568,0.1757507175207138,0.1663427352905273,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9859181642532348,0.2339781522750854,0.153211697936058,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9086137413978576,0.1740682870149612,0.1647827625274658,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8319793939590454,0.133154422044754,0.5997080206871033,285.90625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49249267578125,285.9061889648437,1.0,0.280057817697525,1.0,1.0,0.0,1.0,-1.541311502456665,1.541309475898743,1.948841372723109e-06,1.1833865642547607,1.0,1.0,0.0,29.21718978881836,34.0,33342.25390625,-0.0,285.5179443359375,1.0,283.1499938964844,285.2092590332031,296.322998046875,298.5472717285156,293.1499938964844,293.1499938964844,283.04998779296875,33769.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133898735046387,1.0,0.0,0.0,3.8706674575805664,3.870693206787109,9.996891776609118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.3974609375,0.0,1775.110595703125,1895.4371337890625,0.0,1717.983154296875,0.954945147037506,1.0,0.0,3.0,1.0,0.0
17823120,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9906248450279236,0.2235120385885238,0.2004648894071579,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.911787450313568,0.1757507175207138,0.1663427352905273,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.9859181642532348,0.2339781522750854,0.153211697936058,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.9086137413978576,0.1740682870149612,0.1647827625274658,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8319793939590454,0.133154422044754,0.5997080206871033,285.90625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.49249267578125,285.9061889648437,1.0,0.280057817697525,1.0,1.0,0.0,1.0,-1.541311502456665,1.541309475898743,1.948841372723109e-06,1.1833865642547607,1.0,1.0,0.0,29.21718978881836,34.0,33342.25390625,-0.0,285.5179443359375,1.0,283.1499938964844,285.2092590332031,296.322998046875,298.5472717285156,293.1499938964844,293.1499938964844,283.04998779296875,33769.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133898735046387,1.0,0.0,0.0,3.8706674575805664,3.870693206787109,9.996891776609118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.3974609375,0.0,1775.110595703125,1895.4371337890625,0.0,1717.983154296875,0.954945147037506,1.0,0.0,3.0,1.0,0.0
17823180,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.993443250656128,0.2266937643289566,0.2034181803464889,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9143880605697632,0.1776736229658126,0.1682251989841461,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9863936305046082,0.2388336658477783,0.1540447622537613,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9109589457511902,0.1758718639612198,0.1665519475936889,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8322486281394958,0.1337375342845916,0.6025533676147461,285.8344421386719,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4819030761719,285.833984375,1.0,0.2822623550891876,1.0,1.0,0.0,1.0,-1.553995132446289,1.5539932250976562,1.978997943297145e-06,1.193445324897766,1.0,1.0,0.0,29.555883407592773,37.0,34013.94140625,-0.0,292.18218994140625,1.0,283.05078125,285.1224060058594,296.3612976074219,298.6363525390625,293.1499938964844,293.1499938964844,282.75,34723.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207709550857544,1.0,0.0,0.0,3.9249637126922607,3.924990177154541,1.0279323987560929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.54931640625,0.0,1850.8653564453125,1895.4371337890625,0.0,1778.3695068359375,0.9661938548088074,1.0,0.0,3.0,1.0,0.0
17823240,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.993443250656128,0.2266937643289566,0.2034181803464889,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9143880605697632,0.1776736229658126,0.1682251989841461,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.9863936305046082,0.2388336658477783,0.1540447622537613,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83465576171875,0.9109589457511902,0.1758718639612198,0.1665519475936889,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.8322486281394958,0.1337375342845916,0.6025533676147461,285.8344421386719,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4819030761719,285.833984375,1.0,0.2822623550891876,1.0,1.0,0.0,1.0,-1.553995132446289,1.5539932250976562,1.978997943297145e-06,1.193445324897766,1.0,1.0,0.0,29.555883407592773,37.0,34013.94140625,-0.0,292.18218994140625,1.0,283.05078125,285.1224060058594,296.3612976074219,298.6363525390625,293.1499938964844,293.1499938964844,282.75,34723.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207709550857544,1.0,0.0,0.0,3.9249637126922607,3.924990177154541,1.0279323987560929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.54931640625,0.0,1850.8653564453125,1895.4371337890625,0.0,1778.3695068359375,0.9661938548088074,1.0,0.0,3.0,1.0,0.0
17823300,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9927355051040648,0.2280413210391998,0.2047474831342697,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.9129132032394408,0.1784870475530624,0.1690720170736313,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.9875679612159728,0.2406722754240036,0.1561540365219116,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9094250798225404,0.1766272485256195,0.1673432290554046,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8303065896034241,0.1339054405689239,0.6036274433135986,285.6986083984375,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4740905761719,285.675048828125,1.0,0.283757209777832,1.0,1.0,0.0,1.0,-1.5613831281661987,1.5613811016082764,1.9967071693827165e-06,1.199310302734375,1.0,1.0,0.0,29.9416732788086,37.0,35067.60546875,-0.0,296.6469421386719,1.0,282.79217529296875,284.93658447265625,296.4218139648437,298.830322265625,293.1499938964844,293.1499938964844,282.75,35013.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731158435344696,1.0,0.0,0.0,3.94129490852356,3.941321611404419,1.0365043863203027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.87060546875,0.0,1874.0655517578125,1895.4371337890625,0.0,1864.7852783203125,0.9700793027877808,1.0,0.0,3.0,1.0,0.0
17823360,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.990160584449768,0.2291190475225448,0.2058267146348953,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.9091560244560242,0.1791347563266754,0.1697655171155929,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.9893600940704346,0.2419031858444214,0.1596039831638336,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.905689537525177,0.1772180348634719,0.1679826378822326,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259765625,0.8265911936759949,0.1339216083288192,0.6040729284286499,285.6246643066406,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.463134765625,285.6229858398437,1.0,0.285466730594635,1.0,1.0,0.0,1.0,-1.568954586982727,1.568952560424805,2.0149625470367027e-06,1.205322027206421,1.0,1.0,0.0,30.49538993835449,40.0,35269.70703125,-0.0,301.686767578125,1.0,282.7542724609375,284.8875732421875,296.41510009765625,298.7925720214844,293.1499938964844,293.1499938964844,282.45001220703125,35236.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363383769989014,1.0,0.0,0.0,3.953864336013794,3.953891277313232,1.0431260761833985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.7958984375,0.0,1892.0528564453125,1895.4371337890625,0.0,1908.471923828125,0.9730694890022278,1.0,0.0,3.0,1.0,0.0
17823420,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.9820340275764464,0.2307775169610977,0.2075046002864837,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.8991947174072266,0.1801300197839737,0.1708462238311767,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.995676338672638,0.242478922009468,0.1698687970638275,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.8957611918449402,0.1780978888273239,0.1689547747373581,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.8166600465774536,0.1336352676153183,0.6034948229789734,285.4189147949219,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4344482421875,285.4179992675781,1.0,0.2894462347030639,1.0,1.0,0.0,1.0,-1.5860121250152588,1.5860099792480469,2.0565003069350496e-06,1.218884825706482,1.0,1.0,0.0,31.894865036010746,43.0,36555.15625,-0.0,313.4288024902344,1.0,282.457275390625,284.65936279296875,296.431884765625,298.8912353515625,293.1499938964844,293.1499938964844,282.1499938964844,35545.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500251531600952,1.0,0.0,0.0,3.971134185791016,3.971161365509033,1.052258426170738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.92919921875,0.0,1916.9539794921875,1895.4371337890625,0.0,2025.668701171875,0.9771775603294371,1.0,0.0,3.0,1.0,0.0
17823480,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.9820340275764464,0.2307775169610977,0.2075046002864837,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.8991947174072266,0.1801300197839737,0.1708462238311767,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.418701171875,0.995676338672638,0.242478922009468,0.1698687970638275,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.8957611918449402,0.1780978888273239,0.1689547747373581,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194641113281,0.8166600465774536,0.1336352676153183,0.6034948229789734,285.4189147949219,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4344482421875,285.4179992675781,1.0,0.2894462347030639,1.0,1.0,0.0,1.0,-1.5860121250152588,1.5860099792480469,2.0565003069350496e-06,1.218884825706482,1.0,1.0,0.0,31.894865036010746,43.0,36555.15625,-0.0,313.4288024902344,1.0,282.457275390625,284.65936279296875,296.431884765625,298.8912353515625,293.1499938964844,293.1499938964844,282.1499938964844,35545.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500251531600952,1.0,0.0,0.0,3.971134185791016,3.971161365509033,1.052258426170738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.92919921875,0.0,1916.9539794921875,1895.4371337890625,0.0,2025.668701171875,0.9771775603294371,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9597861170768738,0.2316444516181945,0.2084891349077224,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.8772189021110535,0.1806233674287796,0.171487420797348,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9747270345687866,0.2425548881292343,0.1698931008577346,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8737933039665222,0.178507849574089,0.1695162057876587,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.7955732941627502,0.133162572979927,0.6022008061408997,285.216796875,284.95001220703125,295.3373718261719,293.3980712890625,295.335693359375,297.4119567871094,285.2079162597656,1.0,0.2922594547271728,1.0,1.0,0.0,1.0,-1.5861737728118896,1.5861717462539673,2.056971425190568e-06,1.2190793752670288,1.0,1.0,0.0,34.30672073364258,43.0,37517.75,0.0,320.2046203613281,1.0,282.16754150390625,284.4283447265625,296.4606628417969,299.00750732421875,293.1499938964844,293.1499938964844,282.1499938964844,35689.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607500553131104,1.0,0.0,0.0,3.9791958332061768,3.979223251342773,1.056534983945312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.46728515625,0.0,1928.65234375,1895.4371337890625,0.0,2119.155029296875,0.9790951013565063,1.0,0.0,3.0,1.0,0.0
17823600,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.9517134428024292,0.2319084107875824,0.2087536007165908,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.8701748251914978,0.1807630360126495,0.1716571599245071,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.9670977592468262,0.242723062634468,0.1699814200401306,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.8667688369750977,0.1786186695098877,0.1696583479642868,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7884827852249146,0.132957249879837,0.6014708280563354,285.1969299316406,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4045715332031,285.1932373046875,1.0,0.2932513058185577,1.0,1.0,0.0,1.0,-1.5860958099365234,1.5860936641693115,2.056778157566441e-06,1.2190155982971191,1.0,1.0,0.0,35.175201416015625,46.0,37551.953125,0.0,322.5110168457031,1.0,282.15673828125,284.41387939453125,296.44549560546875,298.9732666015625,293.1499938964844,293.1499938964844,281.8500061035156,35728.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761178195476532,1.0,0.0,0.0,3.981378793716431,3.981405973434448,1.0576944760032347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.7666015625,0.0,1931.8280029296875,1895.4371337890625,0.0,2122.914794921875,0.9796143174171448,1.0,0.0,3.0,1.0,0.0
17823660,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9224510192871094,0.2326035797595977,0.2095957249403,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8468874096870422,0.1810917854309082,0.172170490026474,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9387433528900146,0.2434326112270355,0.1705391407012939,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8435863256454468,0.1788461953401565,0.1700727492570877,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7645043730735779,0.1320227086544037,0.5981757044792175,284.9678649902344,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37774658203125,284.96453857421875,1.0,0.2969169020652771,1.0,1.0,0.0,1.0,-1.5849353075027466,1.5849332809448242,2.053929165413137e-06,1.218087911605835,0.9985284805297852,0.9985284805297852,0.0,38.50252151489258,49.0,38486.9609375,0.0,330.91802978515625,1.0,281.8570861816406,284.1670837402344,296.4571838378906,299.0411682128906,293.1499938964844,293.1499938964844,281.54998779296875,35858.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702296376228333,1.0,0.0,0.0,3.98720645904541,3.987233877182007,1.0607931244521751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.54248046875,0.0,1940.527587890625,1895.4371337890625,0.0,2202.877685546875,0.9809966683387756,1.0,0.0,3.0,1.0,0.0
17823720,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9224510192871094,0.2326035797595977,0.2095957249403,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8468874096870422,0.1810917854309082,0.172170490026474,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9387433528900146,0.2434326112270355,0.1705391407012939,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8435863256454468,0.1788461953401565,0.1700727492570877,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7645043730735779,0.1320227086544037,0.5981757044792175,284.9678649902344,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.37774658203125,284.96453857421875,1.0,0.2969169020652771,1.0,1.0,0.0,1.0,-1.5849353075027466,1.5849332809448242,2.053929165413137e-06,1.218087911605835,0.9985284805297852,0.9985284805297852,0.0,38.50252151489258,49.0,38486.9609375,0.0,330.91802978515625,1.0,281.8570861816406,284.1670837402344,296.4571838378906,299.0411682128906,293.1499938964844,293.1499938964844,281.54998779296875,35858.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702296376228333,1.0,0.0,0.0,3.98720645904541,3.987233877182007,1.0607931244521751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.54248046875,0.0,1940.527587890625,1895.4371337890625,0.0,2202.877685546875,0.9809966683387756,1.0,0.0,3.0,1.0,0.0
17823780,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8983908295631409,0.2330903112888336,0.2101674228906631,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.827675461769104,0.1812530755996704,0.1724723428487777,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9132137894630432,0.2441785037517547,0.1711400598287582,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.824403703212738,0.17891725897789,0.1702879071235656,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7445330023765564,0.1309580504894256,0.5940967202186584,284.8139343261719,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3531188964844,284.8265380859375,1.0,0.3003917336463928,1.0,1.0,0.0,1.0,-1.5820670127868652,1.5820649862289429,2.046879899353371e-06,1.2157784700393677,0.831817090511322,0.831817090511322,0.0,41.88071441650391,52.0,38745.35546875,0.0,338.5956115722656,1.0,281.5557556152344,284.04229736328125,296.46075439453125,299.06512451171875,293.1499938964844,293.1499938964844,281.8500061035156,44681.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776675820350647,1.0,0.0,0.0,3.707795381546021,3.707821369171143,9.173282933261362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.8525390625,0.0,1664.41015625,1895.4371337890625,0.0,2260.346435546875,0.9240670800209044,1.0,0.0,3.0,1.0,0.0
