time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8983908295631409,0.2330903112888336,0.2101674228906631,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.827675461769104,0.1812530755996704,0.1724723428487777,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9132137894630432,0.2441785037517547,0.1711400598287582,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.824403703212738,0.17891725897789,0.1702879071235656,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7445330023765564,0.1309580504894256,0.5940967202186584,284.8139343261719,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3531188964844,284.8265380859375,1.0,0.3003917336463928,1.0,1.0,0.0,1.0,-1.5820670127868652,1.5820649862289429,2.046879899353371e-06,1.2157784700393677,0.831817090511322,0.831817090511322,0.0,41.88071441650391,52.0,38745.35546875,0.0,338.5956115722656,1.0,281.5557556152344,284.04229736328125,296.46075439453125,299.06512451171875,293.1499938964844,293.1499938964844,281.8500061035156,44681.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776675820350647,1.0,0.0,0.0,3.707795381546021,3.707821369171143,9.173282933261362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.8525390625,0.0,1664.41015625,1895.4371337890625,0.0,2260.346435546875,0.9240670800209044,1.0,0.0,3.0,1.0,0.0
17823900,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8897108435630798,0.2338495403528213,0.21064393222332,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.820208728313446,0.1816187351942062,0.1727214157581329,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.903961718082428,0.2450057566165924,0.171586662530899,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8168614506721497,0.1792343705892563,0.1704931557178497,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7368023991584778,0.1306453943252563,0.5924015045166016,285.0013427734375,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3457336425781,285.0238647460937,1.0,0.3021055161952972,1.0,1.0,0.0,1.0,-1.581682562828064,1.581680417060852,2.045872633971157e-06,1.2154128551483154,0.9394631385803224,0.9394631385803224,0.0,43.4281120300293,52.0,38162.33984375,0.0,342.5699157714844,1.0,281.8026733398437,284.2493896484375,296.3829345703125,298.8339233398437,293.1499938964844,293.1499938964844,281.8500061035156,36852.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650102376937866,1.0,0.0,0.0,3.707687377929688,3.707711935043335,9.17274860512407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.353515625,0.0,1604.779296875,1895.4371337890625,0.0,2156.65966796875,0.922178030014038,1.0,0.0,3.0,1.0,0.0
17823960,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8839369416236877,0.2349167615175247,0.2115550637245178,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.814964771270752,0.1822127997875213,0.1732481867074966,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8980641961097717,0.2461242973804474,0.1723295450210571,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8114978075027466,0.179777130484581,0.170972466468811,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7312681674957275,0.1305341571569442,0.5917667150497437,285.0450744628906,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3420715332031,285.0433654785156,1.0,0.3039005398750305,1.0,1.0,0.0,1.0,-1.5841118097305298,1.5841097831726074,2.051743649644777e-06,1.2172831296920776,0.9970850348472596,0.9970850348472596,0.0,44.72998809814453,55.0,38367.3984375,0.0,347.3022766113281,1.0,281.8432006835937,284.2518615722656,296.4010009765625,298.8948669433594,293.1499938964844,293.1499938964844,281.54998779296875,33191.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591887712478638,1.0,0.0,0.0,3.8091166019439697,3.809141635894776,9.68148128777102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.498046875,0.0,1695.5718994140625,1895.4371337890625,0.0,2105.461181640625,0.9393184781074524,1.0,0.0,3.0,1.0,0.0
17824020,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8717189431190491,0.2360294461250305,0.2129445075988769,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8036961555480957,0.1829642653465271,0.1742082983255386,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8857672214508057,0.2475927174091339,0.1736063659191131,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7999348640441895,0.1804311573505401,0.1718390136957168,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7200834155082703,0.1300394982099533,0.5905154943466187,284.86395263671875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3285827636719,284.8700256347656,1.0,0.307563453912735,1.0,1.0,0.0,1.0,-1.588006615638733,1.588004469871521,2.06124059332069e-06,1.2203364372253418,0.860355794429779,0.860355794429779,0.0,47.553466796875,58.0,38988.6328125,0.0,356.9072570800781,1.0,281.5570373535156,284.0759582519531,296.4988708496094,299.09820556640625,293.1499938964844,293.1499938964844,281.8500061035156,40374.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698370814323425,1.0,0.0,0.0,3.691580295562744,3.69160532951355,9.0932246621378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.83056640625,0.0,1613.023681640625,1895.4371337890625,0.0,2199.391845703125,0.9172021150588988,1.0,0.0,3.0,1.0,0.0
17824080,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8717189431190491,0.2360294461250305,0.2129445075988769,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8036961555480957,0.1829642653465271,0.1742082983255386,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8857672214508057,0.2475927174091339,0.1736063659191131,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7999348640441895,0.1804311573505401,0.1718390136957168,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7200834155082703,0.1300394982099533,0.5905154943466187,284.86395263671875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3285827636719,284.8700256347656,1.0,0.307563453912735,1.0,1.0,0.0,1.0,-1.588006615638733,1.588004469871521,2.06124059332069e-06,1.2203364372253418,0.860355794429779,0.860355794429779,0.0,47.553466796875,58.0,38988.6328125,0.0,356.9072570800781,1.0,281.5570373535156,284.0759582519531,296.4988708496094,299.09820556640625,293.1499938964844,293.1499938964844,281.8500061035156,40374.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698370814323425,1.0,0.0,0.0,3.691580295562744,3.69160532951355,9.0932246621378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.83056640625,0.0,1613.023681640625,1895.4371337890625,0.0,2199.391845703125,0.9172021150588988,1.0,0.0,3.0,1.0,0.0
17824140,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8609980344772339,0.2377508878707885,0.2143355458974838,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7932962775230408,0.1840624511241912,0.1751932650804519,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8749232292175293,0.2495754361152649,0.1748988777399063,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7894490361213684,0.1814264357089996,0.172728955745697,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7094074487686157,0.1298089772462844,0.5893941521644592,285.066162109375,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3210144042969,285.0644226074219,1.0,0.3112499415874481,1.0,1.0,0.0,1.0,-1.5921297073364258,1.5921276807785034,2.0712252535304287e-06,1.2234811782836914,1.0,1.0,0.0,50.39159393310547,61.0,38595.7734375,0.0,366.7177734375,1.0,281.8432006835937,284.2653503417969,296.4455871582031,298.95623779296875,293.1499938964844,293.1499938964844,281.54998779296875,32710.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584649920463562,1.0,0.0,0.0,3.8101654052734375,3.810190439224243,9.686814337328542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.99462890625,0.0,1693.07421875,1895.4371337890625,0.0,2099.12255859375,0.9388481378555298,1.0,0.0,3.0,1.0,0.0
17824200,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8609980344772339,0.2377508878707885,0.2143355458974838,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7932962775230408,0.1840624511241912,0.1751932650804519,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8749232292175293,0.2495754361152649,0.1748988777399063,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7894490361213684,0.1814264357089996,0.172728955745697,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7094074487686157,0.1298089772462844,0.5893941521644592,285.066162109375,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3210144042969,285.0644226074219,1.0,0.3112499415874481,1.0,1.0,0.0,1.0,-1.5921297073364258,1.5921276807785034,2.0712252535304287e-06,1.2234811782836914,1.0,1.0,0.0,50.39159393310547,61.0,38595.7734375,0.0,366.7177734375,1.0,281.8432006835937,284.2653503417969,296.4455871582031,298.95623779296875,293.1499938964844,293.1499938964844,281.54998779296875,32710.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584649920463562,1.0,0.0,0.0,3.8101654052734375,3.810190439224243,9.686814337328542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.99462890625,0.0,1693.07421875,1895.4371337890625,0.0,2099.12255859375,0.9388481378555298,1.0,0.0,3.0,1.0,0.0
17824260,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8509524464607239,0.2386567890644073,0.2155681252479553,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7835627794265747,0.1848139464855194,0.1761880218982696,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8648032546043396,0.25093674659729,0.1761281490325927,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7796596884727478,0.1820802986621856,0.1736292541027069,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6987054944038391,0.1293659061193466,0.5885347723960876,284.8674621582031,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3092346191406,284.87109375,1.0,0.3150162994861603,1.0,1.0,0.0,1.0,-1.596332311630249,1.596330165863037,2.0815145944652613e-06,1.2267571687698364,0.878963053226471,0.878963053226471,0.0,53.345245361328125,64.0,39304.9765625,0.0,376.9316711425781,1.0,281.55694580078125,284.06463623046875,296.5261535644531,299.1504211425781,293.1499938964844,293.1499938964844,281.8500061035156,39110.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719326615333557,1.0,0.0,0.0,3.740868091583252,3.7408933639526367,9.337659889752103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.11279296875,0.0,1660.4847412109375,1895.4371337890625,0.0,2218.02001953125,0.926933526992798,1.0,0.0,3.0,1.0,0.0
17824320,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8509524464607239,0.2386567890644073,0.2155681252479553,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7835627794265747,0.1848139464855194,0.1761880218982696,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8648032546043396,0.25093674659729,0.1761281490325927,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7796596884727478,0.1820802986621856,0.1736292541027069,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6987054944038391,0.1293659061193466,0.5885347723960876,284.8674621582031,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3092346191406,284.87109375,1.0,0.3150162994861603,1.0,1.0,0.0,1.0,-1.596332311630249,1.596330165863037,2.0815145944652613e-06,1.2267571687698364,0.878963053226471,0.878963053226471,0.0,53.345245361328125,64.0,39304.9765625,0.0,376.9316711425781,1.0,281.55694580078125,284.06463623046875,296.5261535644531,299.1504211425781,293.1499938964844,293.1499938964844,281.8500061035156,39110.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719326615333557,1.0,0.0,0.0,3.740868091583252,3.7408933639526367,9.337659889752103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.11279296875,0.0,1660.4847412109375,1895.4371337890625,0.0,2218.02001953125,0.926933526992798,1.0,0.0,3.0,1.0,0.0
17824380,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8417749404907227,0.2401214390993118,0.2167284488677978,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7745261192321777,0.1858339756727218,0.177113339304924,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8555418848991394,0.2527410984039306,0.1773016303777694,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7705911993980408,0.1829985082149505,0.1744604706764221,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.68850177526474,0.1290993094444275,0.5873445272445679,285.06707763671875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30242919921875,285.0662841796875,1.0,0.3187229931354522,1.0,1.0,0.0,1.0,-1.5998108386993408,1.599808692932129,2.0899385617667576e-06,1.229366421699524,1.0,1.0,0.0,56.34815216064453,52.0,38810.06640625,0.0,386.9464111328125,1.0,281.843505859375,284.25897216796875,296.45709228515625,298.98602294921875,293.1499938964844,293.1499938964844,281.54998779296875,33210.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614396214485168,1.0,0.0,0.0,3.840411424636841,3.8404369354248047,9.841216979111778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.59912109375,0.0,1733.545654296875,1895.4371337890625,0.0,2125.211669921875,0.9459174275398254,1.0,0.0,3.0,1.0,0.0
17824440,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8417749404907227,0.2401214390993118,0.2167284488677978,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7745261192321777,0.1858339756727218,0.177113339304924,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8555418848991394,0.2527410984039306,0.1773016303777694,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7705911993980408,0.1829985082149505,0.1744604706764221,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.68850177526474,0.1290993094444275,0.5873445272445679,285.06707763671875,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30242919921875,285.0662841796875,1.0,0.3187229931354522,1.0,1.0,0.0,1.0,-1.5998108386993408,1.599808692932129,2.0899385617667576e-06,1.229366421699524,1.0,1.0,0.0,56.34815216064453,52.0,38810.06640625,0.0,386.9464111328125,1.0,281.843505859375,284.25897216796875,296.45709228515625,298.98602294921875,293.1499938964844,293.1499938964844,281.54998779296875,33210.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614396214485168,1.0,0.0,0.0,3.840411424636841,3.8404369354248047,9.841216979111778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.59912109375,0.0,1733.545654296875,1895.4371337890625,0.0,2125.211669921875,0.9459174275398254,1.0,0.0,3.0,1.0,0.0
17824500,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8434284329414368,0.2406663596630096,0.2173888981342315,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7761050462722778,0.1862851679325103,0.1776199638843536,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8574322462081909,0.2535082399845123,0.1779406815767288,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.772092342376709,0.1834003329277038,0.1749190092086792,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6890828013420105,0.1289440393447876,0.5868831276893616,284.92333984375,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2986145019531,284.89892578125,1.0,0.3184349834918976,1.0,1.0,0.0,1.0,-1.6019783020019531,1.6019761562347412,2.0952684280928224e-06,1.2310532331466677,0.9485527873039246,0.9485527873039246,0.0,56.14654159545898,52.0,39699.69921875,0.0,387.5550842285156,1.0,281.5928955078125,284.0672607421875,296.5339050292969,299.2148132324219,293.1499938964844,293.1499938964844,281.54998779296875,34755.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702317237854004,1.0,0.0,0.0,3.862996816635132,3.863022804260254,9.957309430319583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.02001953125,0.0,1773.4476318359375,1895.4371337890625,0.0,2202.89599609375,0.9511995911598206,1.0,0.0,3.0,1.0,0.0
17824560,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8476149439811707,0.2408494502305984,0.2176336646080017,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7803130149841309,0.1865296959877014,0.1778849065303802,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8621006011962891,0.2539700269699096,0.1783118844032287,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7761947512626648,0.1835984289646148,0.1751390546560287,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6920764446258545,0.1286337226629257,0.5855696201324463,284.864501953125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2918395996094,284.8675537109375,1.0,0.3170746266841888,1.0,1.0,0.0,1.0,-1.601725459098816,1.601723313331604,2.0946026779711246e-06,1.2308183908462524,0.8857629299163818,0.8857629299163818,0.0,55.04436111450195,40.0,39481.91015625,0.0,384.4143676757813,1.0,281.5560913085937,284.0523681640625,296.5276184082031,299.1664733886719,293.1499938964844,293.1499938964844,281.8500061035156,39025.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746152281761169,1.0,0.0,0.0,3.774552345275879,3.774578094482422,9.506577498541446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.19970703125,0.0,1699.6121826171875,1895.4371337890625,0.0,2241.9306640625,0.9344074726104736,1.0,0.0,3.0,1.0,0.0
17824620,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8669824004173279,0.2421849220991134,0.2183769941329956,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7989617586135864,0.1875212341547012,0.1784749180078506,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8828030228614807,0.2556732892990112,0.1791848242282867,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7945788502693176,0.1844900548458099,0.1756368726491928,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7072229981422424,0.1283719986677169,0.5829458236694336,285.0631408691406,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2864074707031,285.06268310546875,1.0,0.3118519484996795,1.0,1.0,0.0,1.0,-1.6018190383911133,1.6018168926239014,2.094643150485353e-06,1.2307254076004028,1.0,1.0,0.0,50.43020248413086,28.0,38870.2578125,0.0,371.8843994140625,1.0,281.8433532714844,284.2493896484375,296.45147705078125,298.9873046875,293.1499938964844,293.1499938964844,281.54998779296875,33594.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635357975959778,1.0,0.0,0.0,3.860786199569702,3.860811948776245,9.945915735443125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.73193359375,0.0,1761.526611328125,1895.4371337890625,0.0,2143.65673828125,0.9506980180740356,1.0,0.0,3.0,1.0,0.0
17824680,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8669824004173279,0.2421849220991134,0.2183769941329956,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7989617586135864,0.1875212341547012,0.1784749180078506,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8828030228614807,0.2556732892990112,0.1791848242282867,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7945788502693176,0.1844900548458099,0.1756368726491928,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7072229981422424,0.1283719986677169,0.5829458236694336,285.0631408691406,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2864074707031,285.06268310546875,1.0,0.3118519484996795,1.0,1.0,0.0,1.0,-1.6018190383911133,1.6018168926239014,2.094643150485353e-06,1.2307254076004028,1.0,1.0,0.0,50.43020248413086,28.0,38870.2578125,0.0,371.8843994140625,1.0,281.8433532714844,284.2493896484375,296.45147705078125,298.9873046875,293.1499938964844,293.1499938964844,281.54998779296875,33594.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635357975959778,1.0,0.0,0.0,3.860786199569702,3.860811948776245,9.945915735443125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.73193359375,0.0,1761.526611328125,1895.4371337890625,0.0,2143.65673828125,0.9506980180740356,1.0,0.0,3.0,1.0,0.0
17824740,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9024969935417176,0.2428433448076248,0.2190097719430923,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8300957083702087,0.188224047422409,0.1790345609188079,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9211130738258362,0.2568399310111999,0.1799908578395843,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8258532881736755,0.1850992739200592,0.1761054694652557,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7327156662940979,0.1279525160789489,0.5803276300430298,284.8601379394531,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2774963378906,284.86346435546875,1.0,0.3041658401489258,1.0,1.0,0.0,1.0,-1.6016411781311035,1.6016391515731812,2.0940869944752194e-06,1.2304831743240356,0.8846995234489441,0.8846995234489441,0.0,43.669395446777344,25.0,39467.625,0.0,353.3589782714844,1.0,281.5556640625,284.0438232421875,296.5165405273437,299.1564025878906,293.1499938964844,293.1499938964844,281.8500061035156,39330.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759289741516113,1.0,0.0,0.0,3.785087823867798,3.78511381149292,9.559720410834416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.2080078125,0.0,1714.55712890625,1895.4371337890625,0.0,2253.666748046875,0.936967134475708,1.0,0.0,3.0,1.0,0.0
17824800,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9024969935417176,0.2428433448076248,0.2190097719430923,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8300957083702087,0.188224047422409,0.1790345609188079,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9211130738258362,0.2568399310111999,0.1799908578395843,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8258532881736755,0.1850992739200592,0.1761054694652557,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7327156662940979,0.1279525160789489,0.5803276300430298,284.8601379394531,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2774963378906,284.86346435546875,1.0,0.3041658401489258,1.0,1.0,0.0,1.0,-1.6016411781311035,1.6016391515731812,2.0940869944752194e-06,1.2304831743240356,0.8846995234489441,0.8846995234489441,0.0,43.669395446777344,25.0,39467.625,0.0,353.3589782714844,1.0,281.5556640625,284.0438232421875,296.5165405273437,299.1564025878906,293.1499938964844,293.1499938964844,281.8500061035156,39330.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759289741516113,1.0,0.0,0.0,3.785087823867798,3.78511381149292,9.559720410834416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.2080078125,0.0,1714.55712890625,1895.4371337890625,0.0,2253.666748046875,0.936967134475708,1.0,0.0,3.0,1.0,0.0
17824860,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9466491937637328,0.2441276758909225,0.2196598500013351,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8643307089805603,0.1892259120941162,0.1795906722545623,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9659045338630676,0.2584881782531738,0.1807912588119506,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8594970703125,0.1860028058290481,0.1765711605548858,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7608461380004883,0.1277364939451217,0.5777151584625244,285.0616760253906,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2735900878906,285.0609741210937,1.0,0.297873318195343,1.0,1.0,0.0,1.0,-1.601468801498413,1.6014667749404907,2.0934307940478902e-06,1.2301461696624756,1.0,1.0,0.0,37.95754623413086,25.0,38825.84765625,0.0,337.7013854980469,1.0,281.8436889648437,284.24371337890625,296.4368591308594,298.97088623046875,293.1499938964844,293.1499938964844,281.54998779296875,33663.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764184832572937,1.0,0.0,0.0,3.8664186000823975,3.866444349288941,9.97495703813911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.2392578125,0.0,1769.018310546875,1895.4371337890625,0.0,2149.377197265625,0.9521152973175048,1.0,0.0,3.0,1.0,0.0
17824920,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9466491937637328,0.2441276758909225,0.2196598500013351,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8643307089805603,0.1892259120941162,0.1795906722545623,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9659045338630676,0.2584881782531738,0.1807912588119506,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8594970703125,0.1860028058290481,0.1765711605548858,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7608461380004883,0.1277364939451217,0.5777151584625244,285.0616760253906,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2735900878906,285.0609741210937,1.0,0.297873318195343,1.0,1.0,0.0,1.0,-1.601468801498413,1.6014667749404907,2.0934307940478902e-06,1.2301461696624756,1.0,1.0,0.0,37.95754623413086,25.0,38825.84765625,0.0,337.7013854980469,1.0,281.8436889648437,284.24371337890625,296.4368591308594,298.97088623046875,293.1499938964844,293.1499938964844,281.54998779296875,33663.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764184832572937,1.0,0.0,0.0,3.8664186000823975,3.866444349288941,9.97495703813911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.2392578125,0.0,1769.018310546875,1895.4371337890625,0.0,2149.377197265625,0.9521152973175048,1.0,0.0,3.0,1.0,0.0
17824980,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9826354384422302,0.2447168827056884,0.2203430086374282,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8978565335273743,0.18991020321846,0.1802519410848617,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9978497624397278,0.2595697343349457,0.1816151589155197,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8925060033798218,0.1865950524806976,0.1771427989006042,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7882879972457886,0.1273360252380371,0.5757389068603516,284.8596496582031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26580810546875,284.8632507324219,1.0,0.2935804426670074,1.0,1.0,0.0,1.0,-1.6023213863372805,1.602319359779358,2.095405079671764e-06,1.2307018041610718,0.8839072585105896,0.8839072585105896,0.0,33.99078369140625,28.0,39422.53515625,0.0,327.32537841796875,1.0,281.5556030273437,284.0400390625,296.5005798339844,299.1376953125,293.1499938964844,293.1499938964844,281.8500061035156,39432.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763309478759766,1.0,0.0,0.0,3.7862143516540527,3.786240100860596,9.56541157393076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.41455078125,0.0,1716.7012939453125,1895.4371337890625,0.0,2257.260986328125,0.9373252391815186,1.0,0.0,3.0,1.0,0.0
17825040,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9826354384422302,0.2447168827056884,0.2203430086374282,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8978565335273743,0.18991020321846,0.1802519410848617,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9978497624397278,0.2595697343349457,0.1816151589155197,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8925060033798218,0.1865950524806976,0.1771427989006042,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7882879972457886,0.1273360252380371,0.5757389068603516,284.8596496582031,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26580810546875,284.8632507324219,1.0,0.2935804426670074,1.0,1.0,0.0,1.0,-1.6023213863372805,1.602319359779358,2.095405079671764e-06,1.2307018041610718,0.8839072585105896,0.8839072585105896,0.0,33.99078369140625,28.0,39422.53515625,0.0,327.32537841796875,1.0,281.5556030273437,284.0400390625,296.5005798339844,299.1376953125,293.1499938964844,293.1499938964844,281.8500061035156,39432.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763309478759766,1.0,0.0,0.0,3.7862143516540527,3.786240100860596,9.56541157393076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.41455078125,0.0,1716.7012939453125,1895.4371337890625,0.0,2257.260986328125,0.9373252391815186,1.0,0.0,3.0,1.0,0.0
17825100,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9873833060264589,0.2451465129852295,0.220527246594429,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9033010005950928,0.1902839392423629,0.1804957240819931,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9962899684906006,0.2605627775192261,0.1775431185960769,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.897847056388855,0.1869214475154876,0.1773436069488525,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.79210364818573,0.1271411925554275,0.5744960308074951,285.01300048828125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2635498046875,285.0334777832031,1.0,0.2921788394451141,1.0,1.0,0.0,1.0,-1.5967575311660769,1.5967555046081543,2.081591446767561e-06,1.226240873336792,0.9771268367767334,0.9771268367767334,0.0,33.3529167175293,28.0,38611.05859375,0.0,322.8201599121094,1.0,281.8047790527344,284.2264099121094,296.4180908203125,298.9067077636719,293.1499938964844,293.1499938964844,281.8500061035156,35432.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681622505187988,1.0,0.0,0.0,3.790569305419922,3.790594577789306,9.587429303792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.435546875,0.0,1690.84716796875,1895.4371337890625,0.0,2184.53662109375,0.9387475252151488,1.0,0.0,3.0,1.0,0.0
17825160,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.991886019706726,0.2458817809820175,0.2210776656866073,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9087793231010436,0.1908345520496368,0.1809379309415817,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.995319664478302,0.2623542547225952,0.1742985844612121,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9030247926712036,0.1874220222234726,0.1777394115924835,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7957869172096252,0.1270894110202789,0.5739286541938782,285.0514831542969,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2662658691406,285.0501403808594,1.0,0.2912504076957702,1.0,1.0,0.0,1.0,-1.5938538312911987,1.5938518047332764,2.074302301480202e-06,1.2238223552703855,1.0,1.0,0.0,32.83695983886719,31.0,38620.734375,0.0,319.9892272949219,1.0,281.8434143066406,284.23114013671875,296.4174499511719,298.9429626464844,293.1499938964844,293.1499938964844,281.54998779296875,33679.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642673254013062,1.0,0.0,0.0,3.8665735721588135,3.866599321365357,9.975756256608292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1943359375,0.0,1769.33984375,1895.4371337890625,0.0,2150.104736328125,0.9522641897201538,1.0,0.0,3.0,1.0,0.0
17825220,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9954867362976074,0.2463448047637939,0.2217739969491958,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9138677716255188,0.1914118230342865,0.1816415190696716,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9944899082183838,0.2655283212661743,0.1718011051416397,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9076926708221436,0.1879081279039383,0.178354263305664,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7981500029563904,0.1266738474369049,0.5725184082984924,284.849609375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2662353515625,284.8545227050781,1.0,0.2905844748020172,1.0,1.0,0.0,1.0,-1.5915799140930176,1.5915778875350952,2.0684874471044168e-06,1.2218241691589355,0.8710066080093384,0.8710066080093384,0.0,32.44728469848633,34.0,39078.7421875,0.0,317.8192443847656,1.0,281.5557861328125,284.03399658203125,296.4754333496094,299.0934143066406,293.1499938964844,293.1499938964844,281.8500061035156,40239.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753641605377197,1.0,0.0,0.0,3.760804891586304,3.760830640792847,9.437454764338328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.1513671875,0.0,1692.6553955078125,1895.4371337890625,0.0,2248.619140625,0.9321857690811156,1.0,0.0,3.0,1.0,0.0
17825280,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9954867362976074,0.2463448047637939,0.2217739969491958,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9138677716255188,0.1914118230342865,0.1816415190696716,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9944899082183838,0.2655283212661743,0.1718011051416397,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9076926708221436,0.1879081279039383,0.178354263305664,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7981500029563904,0.1266738474369049,0.5725184082984924,284.849609375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2662353515625,284.8545227050781,1.0,0.2905844748020172,1.0,1.0,0.0,1.0,-1.5915799140930176,1.5915778875350952,2.0684874471044168e-06,1.2218241691589355,0.8710066080093384,0.8710066080093384,0.0,32.44728469848633,34.0,39078.7421875,0.0,317.8192443847656,1.0,281.5557861328125,284.03399658203125,296.4754333496094,299.0934143066406,293.1499938964844,293.1499938964844,281.8500061035156,40239.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753641605377197,1.0,0.0,0.0,3.760804891586304,3.760830640792847,9.437454764338328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.1513671875,0.0,1692.6553955078125,1895.4371337890625,0.0,2248.619140625,0.9321857690811156,1.0,0.0,3.0,1.0,0.0
17825340,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9948399066925048,0.2475321739912033,0.2225379943847656,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9130741357803344,0.1923020929098129,0.1823228001594543,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9949512481689452,0.2682986259460449,0.1731624752283096,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.906796395778656,0.1887001246213913,0.1789458096027374,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7958004474639893,0.1264649778604507,0.5710626840591431,285.0553283691406,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2675476074219,285.0541687011719,1.0,0.2912420630455017,1.0,1.0,0.0,1.0,-1.5939078330993652,1.5939058065414429,2.0739562387461774e-06,1.223443627357483,1.0,1.0,0.0,32.671836853027344,37.0,38501.046875,0.0,319.5687866210937,1.0,281.84326171875,284.23345947265625,296.39422607421875,298.9075622558594,293.1499938964844,293.1499938964844,281.54998779296875,33414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627899646759033,1.0,0.0,0.0,3.850728511810303,3.8507540225982666,9.894163213175489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.484375,0.0,1747.75390625,1895.4371337890625,0.0,2137.08837890625,0.9482395052909852,1.0,0.0,3.0,1.0,0.0
17825400,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9948399066925048,0.2475321739912033,0.2225379943847656,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9130741357803344,0.1923020929098129,0.1823228001594543,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9949512481689452,0.2682986259460449,0.1731624752283096,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.906796395778656,0.1887001246213913,0.1789458096027374,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7958004474639893,0.1264649778604507,0.5710626840591431,285.0553283691406,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2675476074219,285.0541687011719,1.0,0.2912420630455017,1.0,1.0,0.0,1.0,-1.5939078330993652,1.5939058065414429,2.0739562387461774e-06,1.223443627357483,1.0,1.0,0.0,32.671836853027344,37.0,38501.046875,0.0,319.5687866210937,1.0,281.84326171875,284.23345947265625,296.39422607421875,298.9075622558594,293.1499938964844,293.1499938964844,281.54998779296875,33414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627899646759033,1.0,0.0,0.0,3.850728511810303,3.8507540225982666,9.894163213175489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.484375,0.0,1747.75390625,1895.4371337890625,0.0,2137.08837890625,0.9482395052909852,1.0,0.0,3.0,1.0,0.0
17825460,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9906646013259888,0.2480469048023224,0.2233133465051651,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9077146649360656,0.1928515136241912,0.1830384284257888,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9963058233261108,0.2695892453193664,0.1775997877120971,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9016292691230774,0.1891576647758484,0.1795718520879745,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7898295521736145,0.1260382831096649,0.5698476433753967,284.8614807128906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2610778808594,284.8660888671875,1.0,0.2930245101451874,1.0,1.0,0.0,1.0,-1.6003175973892212,1.6003154516220093,2.0895593024761183e-06,1.2283384799957275,0.8788133859634399,0.8788133859634399,0.0,33.41373825073242,40.0,39153.71484375,0.0,324.74517822265625,1.0,281.556640625,284.0399780273437,296.4568786621094,299.0749206542969,293.1499938964844,293.1499938964844,281.8500061035156,39627.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749621272087097,1.0,0.0,0.0,3.761840581893921,3.761866331100464,9.442653663427336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.32861328125,0.0,1689.16650390625,1895.4371337890625,0.0,2245.0283203125,0.9320719838142396,1.0,0.0,3.0,1.0,0.0
17825520,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9906646013259888,0.2480469048023224,0.2233133465051651,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9077146649360656,0.1928515136241912,0.1830384284257888,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9963058233261108,0.2695892453193664,0.1775997877120971,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9016292691230774,0.1891576647758484,0.1795718520879745,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7898295521736145,0.1260382831096649,0.5698476433753967,284.8614807128906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2610778808594,284.8660888671875,1.0,0.2930245101451874,1.0,1.0,0.0,1.0,-1.6003175973892212,1.6003154516220093,2.0895593024761183e-06,1.2283384799957275,0.8788133859634399,0.8788133859634399,0.0,33.41373825073242,40.0,39153.71484375,0.0,324.74517822265625,1.0,281.556640625,284.0399780273437,296.4568786621094,299.0749206542969,293.1499938964844,293.1499938964844,281.8500061035156,39627.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749621272087097,1.0,0.0,0.0,3.761840581893921,3.761866331100464,9.442653663427336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.32861328125,0.0,1689.16650390625,1895.4371337890625,0.0,2245.0283203125,0.9320719838142396,1.0,0.0,3.0,1.0,0.0
17825580,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9832081198692322,0.2492930442094802,0.2241597473621368,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8990652561187744,0.1937083899974823,0.183722510933876,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9979629516601562,0.2699082791805267,0.1844758987426757,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8930465579032898,0.1899154633283615,0.1801655143499374,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7807309627532959,0.1257604509592056,0.5683013796806335,285.0696716308594,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25396728515625,285.0694885253906,1.0,0.2956572473049164,1.0,1.0,0.0,1.0,-1.6092641353607178,1.609261989593506,2.111510411850759e-06,1.235212802886963,1.0,1.0,0.0,34.61109924316406,43.0,38688.62109375,0.0,332.4787902832031,1.0,281.8436279296875,284.2421264648437,296.3770446777344,298.8996276855469,293.1499938964844,293.1499938964844,281.54998779296875,33457.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639451026916504,1.0,0.0,0.0,3.85468339920044,3.8547089099884033,9.914497240970377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.09033203125,0.0,1752.9423828125,1895.4371337890625,0.0,2147.263427734375,0.9493061900138856,1.0,0.0,3.0,1.0,0.0
17825640,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9832081198692322,0.2492930442094802,0.2241597473621368,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8990652561187744,0.1937083899974823,0.183722510933876,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9979629516601562,0.2699082791805267,0.1844758987426757,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8930465579032898,0.1899154633283615,0.1801655143499374,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7807309627532959,0.1257604509592056,0.5683013796806335,285.0696716308594,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25396728515625,285.0694885253906,1.0,0.2956572473049164,1.0,1.0,0.0,1.0,-1.6092641353607178,1.609261989593506,2.111510411850759e-06,1.235212802886963,1.0,1.0,0.0,34.61109924316406,43.0,38688.62109375,0.0,332.4787902832031,1.0,281.8436279296875,284.2421264648437,296.3770446777344,298.8996276855469,293.1499938964844,293.1499938964844,281.54998779296875,33457.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639451026916504,1.0,0.0,0.0,3.85468339920044,3.8547089099884033,9.914497240970377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.09033203125,0.0,1752.9423828125,1895.4371337890625,0.0,2147.263427734375,0.9493061900138856,1.0,0.0,3.0,1.0,0.0
