time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9791332483291626,0.2497683763504028,0.2247835397720337,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8946347832679749,0.1940773725509643,0.1841873824596405,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9987753629684448,0.2695917785167694,0.1882623434066772,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8885888457298279,0.1902365535497665,0.1805833280086517,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7760762572288513,0.1255849748849868,0.5679190754890442,284.9292907714844,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2489318847656,284.90576171875,1.0,0.2972676455974579,1.0,1.0,0.0,1.0,-1.6151610612869265,1.6151589155197144,2.126119852619013e-06,1.239796757698059,0.9545202851295472,0.9545202851295472,0.0,35.310550689697266,43.0,39627.05078125,0.0,337.3729858398437,1.0,281.5926208496094,284.0535583496094,296.44952392578125,299.1253967285156,293.1499938964844,293.1499938964844,281.54998779296875,34774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727839350700378,1.0,0.0,0.0,3.876638889312744,3.876664876937866,1.0027761163655668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.26025390625,0.0,1790.4993896484375,1895.4371337890625,0.0,2225.599853515625,0.9544567465782166,1.0,0.0,3.0,1.0,0.0
17825760,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9680252075195312,0.249867558479309,0.2250518053770065,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8836995959281921,0.1942178905010223,0.1844617873430252,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9898278117179872,0.2689593732357025,0.1885761320590973,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8777113556861877,0.190332755446434,0.1808146387338638,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7659310102462769,0.1252364367246627,0.5669409036636353,284.87017822265625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2408142089844,284.87225341796875,1.0,0.2988342344760895,1.0,1.0,0.0,1.0,-1.6153720617294312,1.6153699159622192,2.12661052501062e-06,1.2399321794509888,0.8937931060791016,0.8937931060791016,0.0,36.67548751831055,46.0,39423.90625,0.0,341.2162170410156,1.0,281.5559997558594,284.0346069335937,296.4395446777344,299.0758972167969,293.1499938964844,293.1499938964844,281.25,38723.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774081230163574,1.0,0.0,0.0,3.79692268371582,3.7969486713409424,9.619594720788882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.650390625,0.0,1724.0546875,1895.4371337890625,0.0,2266.90087890625,0.9392635822296144,1.0,0.0,3.0,1.0,0.0
17825820,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9420377016067504,0.2500431537628174,0.2252894043922424,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8614904880523682,0.1943771541118621,0.1847494691610336,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9664494395256042,0.2684926986694336,0.1881575733423233,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8557379245758057,0.1904033422470092,0.1810190975666046,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7456679940223694,0.1244160234928131,0.5639477968215942,284.8375549316406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22833251953125,284.8563842773437,1.0,0.3018799722194671,1.0,1.0,0.0,1.0,-1.61207914352417,1.6120771169662476,2.118211796187097e-06,1.2371710538864136,0.7775912284851074,0.7775912284851074,0.0,39.75969696044922,49.0,39159.6484375,0.0,348.0210266113281,1.0,281.2580261230469,284.0477294921875,296.4039306640625,299.0397644042969,293.1499938964844,293.1499938964844,281.54998779296875,46870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853457927703857,1.0,0.0,0.0,3.340951919555664,3.340975046157837,7.447898724421975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.00830078125,0.0,1290.1982421875,1895.4371337890625,0.0,2338.267333984375,0.8481215834617615,1.0,0.0,3.0,1.0,0.0
17825880,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9420377016067504,0.2500431537628174,0.2252894043922424,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8614904880523682,0.1943771541118621,0.1847494691610336,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9664494395256042,0.2684926986694336,0.1881575733423233,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8557379245758057,0.1904033422470092,0.1810190975666046,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7456679940223694,0.1244160234928131,0.5639477968215942,284.8375549316406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.22833251953125,284.8563842773437,1.0,0.3018799722194671,1.0,1.0,0.0,1.0,-1.61207914352417,1.6120771169662476,2.118211796187097e-06,1.2371710538864136,0.7775912284851074,0.7775912284851074,0.0,39.75969696044922,49.0,39159.6484375,0.0,348.0210266113281,1.0,281.2580261230469,284.0477294921875,296.4039306640625,299.0397644042969,293.1499938964844,293.1499938964844,281.54998779296875,46870.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853457927703857,1.0,0.0,0.0,3.340951919555664,3.340975046157837,7.447898724421975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.00830078125,0.0,1290.1982421875,1895.4371337890625,0.0,2338.267333984375,0.8481215834617615,1.0,0.0,3.0,1.0,0.0
17825940,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9237585663795472,0.2515378892421722,0.2264443933963775,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8470936417579651,0.1952189803123474,0.1854752600193023,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9486260414123536,0.2695528864860534,0.1887373626232147,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8415019512176514,0.1911429762840271,0.1816514283418655,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7321586608886719,0.1240772753953933,0.5622914433479309,285.01812744140625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22869873046875,285.0139465332031,1.0,0.3050797283649444,1.0,1.0,0.0,1.0,-1.6137996912002563,1.6137975454330444,2.122241312463302e-06,1.238304615020752,0.9101091623306274,0.9101091623306274,0.0,42.38945007324219,52.0,38891.23046875,0.0,356.12841796875,1.0,281.5406494140625,284.18865966796875,296.31915283203125,298.85302734375,293.1499938964844,293.1499938964844,281.25,32765.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693588137626648,1.0,0.0,0.0,3.514066219329834,3.5140883922576904,8.239733233494917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.0732421875,0.0,1363.82861328125,1895.4371337890625,0.0,2195.146240234375,0.8724315762519836,1.0,0.0,3.0,1.0,0.0
17826000,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9237585663795472,0.2515378892421722,0.2264443933963775,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8470936417579651,0.1952189803123474,0.1854752600193023,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9486260414123536,0.2695528864860534,0.1887373626232147,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8415019512176514,0.1911429762840271,0.1816514283418655,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7321586608886719,0.1240772753953933,0.5622914433479309,285.01812744140625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22869873046875,285.0139465332031,1.0,0.3050797283649444,1.0,1.0,0.0,1.0,-1.6137996912002563,1.6137975454330444,2.122241312463302e-06,1.238304615020752,0.9101091623306274,0.9101091623306274,0.0,42.38945007324219,52.0,38891.23046875,0.0,356.12841796875,1.0,281.5406494140625,284.18865966796875,296.31915283203125,298.85302734375,293.1499938964844,293.1499938964844,281.25,32765.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693588137626648,1.0,0.0,0.0,3.514066219329834,3.5140883922576904,8.239733233494917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.0732421875,0.0,1363.82861328125,1895.4371337890625,0.0,2195.146240234375,0.8724315762519836,1.0,0.0,3.0,1.0,0.0
17826060,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9066607356071472,0.2522009313106537,0.2274000644683838,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8338491916656494,0.1956591755151748,0.186152309179306,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9304792284965516,0.2700272798538208,0.189310610294342,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8283548355102539,0.191489577293396,0.1822374314069748,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7194945216178894,0.1235305443406105,0.5608164668083191,284.8796081542969,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22381591796875,284.89178466796875,1.0,0.3084231913089752,1.0,1.0,0.0,1.0,-1.615383863449097,1.6153817176818848,2.126039817085257e-06,1.239421248435974,0.7914755344390869,0.7914755344390869,0.0,45.20773696899414,55.0,39064.13671875,0.0,364.6983337402344,1.0,281.2588195800781,284.0787658691406,296.3824768066406,298.994873046875,293.1499938964844,293.1499938964844,281.54998779296875,42084.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785472273826599,1.0,0.0,0.0,3.300367593765259,3.300389289855957,7.268050126185699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.412109375,0.0,1219.030029296875,1895.4371337890625,0.0,2277.106201171875,0.8334953188896179,1.0,0.0,3.0,1.0,0.0
17826120,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9066607356071472,0.2522009313106537,0.2274000644683838,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8338491916656494,0.1956591755151748,0.186152309179306,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9304792284965516,0.2700272798538208,0.189310610294342,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8283548355102539,0.191489577293396,0.1822374314069748,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7194945216178894,0.1235305443406105,0.5608164668083191,284.8796081542969,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22381591796875,284.89178466796875,1.0,0.3084231913089752,1.0,1.0,0.0,1.0,-1.615383863449097,1.6153817176818848,2.126039817085257e-06,1.239421248435974,0.7914755344390869,0.7914755344390869,0.0,45.20773696899414,55.0,39064.13671875,0.0,364.6983337402344,1.0,281.2588195800781,284.0787658691406,296.3824768066406,298.994873046875,293.1499938964844,293.1499938964844,281.54998779296875,42084.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785472273826599,1.0,0.0,0.0,3.300367593765259,3.300389289855957,7.268050126185699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.412109375,0.0,1219.030029296875,1895.4371337890625,0.0,2277.106201171875,0.8334953188896179,1.0,0.0,3.0,1.0,0.0
17826180,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8932355642318726,0.2536141872406006,0.2285277247428894,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.822455883026123,0.1964432597160339,0.1868673861026764,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9145721793174744,0.2710893154144287,0.189979150891304,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8168753385543823,0.1921715438365936,0.1828589141368866,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7075299024581909,0.1232107281684875,0.559447705745697,285.0344543457031,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2244567871094,285.0289001464844,1.0,0.3118096888065338,1.0,1.0,0.0,1.0,-1.617498755455017,1.6174966096878052,2.1310956981324125e-06,1.240893006324768,0.924190878868103,0.924190878868103,0.0,48.01510238647461,58.0,38851.86328125,0.0,373.53717041015625,1.0,281.540283203125,284.1997985839844,296.314697265625,298.8441162109375,293.1499938964844,293.1499938964844,281.25,31456.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667329907417297,1.0,0.0,0.0,3.497141599655152,3.4971632957458496,8.160556035363697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.42236328125,0.0,1337.0902099609375,1895.4371337890625,0.0,2171.882568359375,0.8675562739372253,1.0,0.0,3.0,1.0,0.0
17826240,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8932355642318726,0.2536141872406006,0.2285277247428894,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.822455883026123,0.1964432597160339,0.1868673861026764,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9145721793174744,0.2710893154144287,0.189979150891304,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8168753385543823,0.1921715438365936,0.1828589141368866,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7075299024581909,0.1232107281684875,0.559447705745697,285.0344543457031,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2244567871094,285.0289001464844,1.0,0.3118096888065338,1.0,1.0,0.0,1.0,-1.617498755455017,1.6174966096878052,2.1310956981324125e-06,1.240893006324768,0.924190878868103,0.924190878868103,0.0,48.01510238647461,58.0,38851.86328125,0.0,373.53717041015625,1.0,281.540283203125,284.1997985839844,296.314697265625,298.8441162109375,293.1499938964844,293.1499938964844,281.25,31456.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667329907417297,1.0,0.0,0.0,3.497141599655152,3.4971632957458496,8.160556035363697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.42236328125,0.0,1337.0902099609375,1895.4371337890625,0.0,2171.882568359375,0.8675562739372253,1.0,0.0,3.0,1.0,0.0
17826300,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8872752785682678,0.2540381550788879,0.2291553169488906,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8172849416732788,0.1967001557350158,0.1872723251581192,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9076877236366272,0.2713789045810699,0.1903506815433502,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8115699291229248,0.192380353808403,0.1832162886857986,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7017976641654968,0.1229808703064918,0.5589901208877563,284.8839416503906,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2230834960937,284.86285400390625,1.0,0.3135513365268707,1.0,1.0,0.0,1.0,-1.6190658807754517,1.6190637350082395,2.134952637788956e-06,1.242074966430664,0.8312036395072937,0.8312036395072937,0.0,49.42120361328125,58.0,39523.32421875,0.0,378.24261474609375,1.0,281.30078125,284.0185852050781,296.3874816894531,299.06085205078125,293.1499938964844,293.1499938964844,281.25,36056.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749166488647461,1.0,0.0,0.0,3.4939839839935303,3.494006395339966,8.145825631800108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.85693359375,0.0,1366.8258056640625,1895.4371337890625,0.0,2244.622314453125,0.8677361011505127,1.0,0.0,3.0,1.0,0.0
17826360,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8801432251930237,0.2542047798633575,0.2294266074895858,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8110774159431458,0.1967899203300476,0.1874715089797973,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9000529050827026,0.2714287638664245,0.1904820054769516,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.805104672908783,0.1924245506525039,0.1833718866109848,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6951671242713928,0.1226311922073364,0.5579097867012024,284.8753967285156,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2191772460937,284.8863220214844,1.0,0.3152438104152679,1.0,1.0,0.0,1.0,-1.6186796426773071,1.6186774969100952,2.1339146769605577e-06,1.241708517074585,0.7957879900932312,0.7957879900932312,0.0,51.01976776123047,61.0,39086.5625,0.0,382.4408874511719,1.0,281.2592468261719,284.067138671875,296.3742980957031,298.9903564453125,293.1499938964844,293.1499938964844,281.54998779296875,41440.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782794237136841,1.0,0.0,0.0,3.316917896270752,3.3169398307800293,7.341126888604776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.912109375,0.0,1230.203125,1895.4371337890625,0.0,2274.705810546875,0.8362147808074951,1.0,0.0,3.0,1.0,0.0
17826420,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8691242337226868,0.2556065320968628,0.2305325120687484,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8005519509315491,0.1974980533123016,0.1881127655506134,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.888062059879303,0.2723628282546997,0.1910592466592788,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7943823933601379,0.1930291503667831,0.1839185953140258,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6841540932655334,0.1222716271877288,0.5563830733299255,285.0295104980469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21978759765625,285.02447509765625,1.0,0.3186522126197815,1.0,1.0,0.0,1.0,-1.6202905178070068,1.620288372039795,2.137738874807837e-06,1.242799162864685,0.9253870844841005,0.9253870844841005,0.0,53.96338272094727,64.0,38850.01953125,0.0,391.4233703613281,1.0,281.5399780273437,284.19061279296875,296.3018493652344,298.8323669433594,293.1499938964844,293.1499938964844,281.25,31555.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671423554420471,1.0,0.0,0.0,3.5074687004089355,3.507490396499634,8.208822919186787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.05322265625,0.0,1348.34765625,1895.4371337890625,0.0,2175.504638671875,0.8697652220726013,1.0,0.0,3.0,1.0,0.0
17826480,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8691242337226868,0.2556065320968628,0.2305325120687484,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8005519509315491,0.1974980533123016,0.1881127655506134,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.888062059879303,0.2723628282546997,0.1910592466592788,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7943823933601379,0.1930291503667831,0.1839185953140258,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6841540932655334,0.1222716271877288,0.5563830733299255,285.0295104980469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21978759765625,285.02447509765625,1.0,0.3186522126197815,1.0,1.0,0.0,1.0,-1.6202905178070068,1.620288372039795,2.137738874807837e-06,1.242799162864685,0.9253870844841005,0.9253870844841005,0.0,53.96338272094727,64.0,38850.01953125,0.0,391.4233703613281,1.0,281.5399780273437,284.19061279296875,296.3018493652344,298.8323669433594,293.1499938964844,293.1499938964844,281.25,31555.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671423554420471,1.0,0.0,0.0,3.5074687004089355,3.507490396499634,8.208822919186787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.05322265625,0.0,1348.34765625,1895.4371337890625,0.0,2175.504638671875,0.8697652220726013,1.0,0.0,3.0,1.0,0.0
17826540,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.858599841594696,0.2562474012374878,0.2314634472131729,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7902432084083557,0.1977988183498382,0.1886707991361618,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8764951825141907,0.2726078927516937,0.1914946287870407,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7840436100959778,0.1932336837053299,0.1843835264444351,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6736366152763367,0.1216715797781944,0.5547470450401306,284.8718566894531,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21484375,284.8831481933594,1.0,0.3220717012882232,1.0,1.0,0.0,1.0,-1.621198058128357,1.621195912361145,2.1399027900770307e-06,1.243420124053955,0.7961400151252747,0.7961400151252747,0.0,57.04457092285156,67.0,39090.859375,0.0,400.4168090820313,1.0,281.2586669921875,284.0591125488281,296.3607482910156,298.9767761230469,293.1499938964844,293.1499938964844,281.54998779296875,41564.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786443829536438,1.0,0.0,0.0,3.325366735458374,3.325388669967652,7.378573627647711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.6328125,0.0,1239.029052734375,1895.4371337890625,0.0,2277.9775390625,0.8380802273750305,1.0,0.0,3.0,1.0,0.0
17826600,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.858599841594696,0.2562474012374878,0.2314634472131729,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7902432084083557,0.1977988183498382,0.1886707991361618,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8764951825141907,0.2726078927516937,0.1914946287870407,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7840436100959778,0.1932336837053299,0.1843835264444351,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6736366152763367,0.1216715797781944,0.5547470450401306,284.8718566894531,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21484375,284.8831481933594,1.0,0.3220717012882232,1.0,1.0,0.0,1.0,-1.621198058128357,1.621195912361145,2.1399027900770307e-06,1.243420124053955,0.7961400151252747,0.7961400151252747,0.0,57.04457092285156,67.0,39090.859375,0.0,400.4168090820313,1.0,281.2586669921875,284.0591125488281,296.3607482910156,298.9767761230469,293.1499938964844,293.1499938964844,281.54998779296875,41564.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786443829536438,1.0,0.0,0.0,3.325366735458374,3.325388669967652,7.378573627647711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.6328125,0.0,1239.029052734375,1895.4371337890625,0.0,2277.9775390625,0.8380802273750305,1.0,0.0,3.0,1.0,0.0
17826660,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8500050902366638,0.2578515708446502,0.2327087223529815,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.781356692314148,0.1984898298978805,0.1892867535352707,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8666496276855469,0.2734725773334503,0.1920157372951507,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7751467227935791,0.1938114017248153,0.1848978251218795,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6644739508628845,0.1213040649890899,0.553167998790741,285.0318603515625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2164306640625,285.02655029296875,1.0,0.32545006275177,1.0,1.0,0.0,1.0,-1.6227766275405884,1.6227744817733765,2.1436815131892217e-06,1.244510054588318,0.9288039803504944,0.9288039803504944,0.0,60.02220153808594,70.0,38866.26171875,0.0,409.5069274902344,1.0,281.5404357910156,284.187744140625,296.2896423339844,298.8196716308594,293.1499938964844,293.1499938964844,281.25,31465.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672125697135925,1.0,0.0,0.0,3.5143487453460693,3.5143706798553467,8.241058822022751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.03369140625,0.0,1354.7562255859375,1895.4371337890625,0.0,2176.126220703125,0.871422529220581,1.0,0.0,3.0,1.0,0.0
17826720,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8500050902366638,0.2578515708446502,0.2327087223529815,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.781356692314148,0.1984898298978805,0.1892867535352707,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8666496276855469,0.2734725773334503,0.1920157372951507,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7751467227935791,0.1938114017248153,0.1848978251218795,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6644739508628845,0.1213040649890899,0.553167998790741,285.0318603515625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2164306640625,285.02655029296875,1.0,0.32545006275177,1.0,1.0,0.0,1.0,-1.6227766275405884,1.6227744817733765,2.1436815131892217e-06,1.244510054588318,0.9288039803504944,0.9288039803504944,0.0,60.02220153808594,70.0,38866.26171875,0.0,409.5069274902344,1.0,281.5404357910156,284.187744140625,296.2896423339844,298.8196716308594,293.1499938964844,293.1499938964844,281.25,31465.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672125697135925,1.0,0.0,0.0,3.5143487453460693,3.5143706798553467,8.241058822022751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.03369140625,0.0,1354.7562255859375,1895.4371337890625,0.0,2176.126220703125,0.871422529220581,1.0,0.0,3.0,1.0,0.0
17826780,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8418701887130737,0.2587391436100006,0.2338685542345047,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7728644609451294,0.19878651201725,0.1898423731327057,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8572284579277039,0.2736546397209167,0.1924110203981399,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7666691541671753,0.1939974874258041,0.1853472888469696,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6558695435523987,0.1207084059715271,0.5515478253364563,284.8715209960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2126770019531,284.8826599121094,1.0,0.3288385570049286,1.0,1.0,0.0,1.0,-1.623908281326294,1.623906135559082,2.1464500150614185e-06,1.2453405857086182,0.7982090711593628,0.7982090711593628,0.0,63.10809326171875,58.0,39137.5625,0.0,418.6623229980469,1.0,281.25860595703125,284.05291748046875,296.3537292480469,298.970947265625,293.1499938964844,293.1499938964844,281.54998779296875,41483.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786948680877686,1.0,0.0,0.0,3.336720466613769,3.336742401123047,7.429044330820034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.771484375,0.0,1249.266845703125,1895.4371337890625,0.0,2278.430419921875,0.8404556512832642,1.0,0.0,3.0,1.0,0.0
17826840,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8418701887130737,0.2587391436100006,0.2338685542345047,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7728644609451294,0.19878651201725,0.1898423731327057,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8572284579277039,0.2736546397209167,0.1924110203981399,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7666691541671753,0.1939974874258041,0.1853472888469696,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6558695435523987,0.1207084059715271,0.5515478253364563,284.8715209960937,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2126770019531,284.8826599121094,1.0,0.3288385570049286,1.0,1.0,0.0,1.0,-1.623908281326294,1.623906135559082,2.1464500150614185e-06,1.2453405857086182,0.7982090711593628,0.7982090711593628,0.0,63.10809326171875,58.0,39137.5625,0.0,418.6623229980469,1.0,281.25860595703125,284.05291748046875,296.3537292480469,298.970947265625,293.1499938964844,293.1499938964844,281.54998779296875,41483.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786948680877686,1.0,0.0,0.0,3.336720466613769,3.336742401123047,7.429044330820034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.771484375,0.0,1249.266845703125,1895.4371337890625,0.0,2278.430419921875,0.8404556512832642,1.0,0.0,3.0,1.0,0.0
17826900,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8426305055618286,0.2595008909702301,0.23432657122612,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7732967734336853,0.1990634948015213,0.1899866461753845,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8575975298881531,0.2739655375480652,0.1924914866685867,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7670230269432068,0.1942135542631149,0.1854373514652252,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6555138230323792,0.1204791367053985,0.5501705408096313,285.0212097167969,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2127380371094,285.0367126464844,1.0,0.3283193707466125,1.0,1.0,0.0,1.0,-1.623181700706482,1.62317955493927,2.144557356587029e-06,1.2447084188461304,0.8947904706001282,0.8947904706001282,0.0,63.01102066040039,58.0,38700.3515625,0.0,417.98834228515625,1.0,281.4942321777344,284.20855712890625,296.2795104980469,298.7643737792969,293.1499938964844,293.1499938964844,281.54998779296875,34209.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706871032714844,1.0,0.0,0.0,3.3953280448913574,3.395349502563477,7.692310646234546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.10107421875,0.0,1255.399169921875,1895.4371337890625,0.0,2206.9423828125,0.8501410484313965,1.0,0.0,3.0,1.0,0.0
17826960,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8477170467376709,0.2604959607124328,0.2351052910089492,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7778031826019287,0.1994839608669281,0.190284252166748,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8624089360237122,0.2744694352149963,0.1927624493837356,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7713740468025208,0.1945695430040359,0.185675248503685,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.658591091632843,0.1203576698899269,0.5491898655891418,285.0316772460937,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21514892578125,285.0264587402344,1.0,0.3268449306488037,1.0,1.0,0.0,1.0,-1.623906493186951,1.6239043474197388,2.146319502571714e-06,1.2452305555343628,0.930766463279724,0.930766463279724,0.0,61.64061737060547,46.0,38894.5546875,0.0,414.6054382324219,1.0,281.5405578613281,284.1825256347656,296.2867126464844,298.81768798828125,293.1499938964844,293.1499938964844,281.25,31508.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672054171562195,1.0,0.0,0.0,3.5237739086151123,3.5237958431243896,8.285321086987096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.66748046875,0.0,1364.7745361328125,1895.4371337890625,0.0,2176.0625,0.8736119866371155,1.0,0.0,3.0,1.0,0.0
17827020,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8647500276565552,0.2615135312080383,0.2360905110836029,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7934474945068359,0.1998238116502761,0.1905654817819595,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8792409896850586,0.2746445536613464,0.1929200589656829,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7866441607475281,0.1947896778583526,0.1858411729335785,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6704509258270264,0.1198238730430603,0.5463394522666931,284.8695678710937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2123107910156,284.880615234375,1.0,0.3214386999607086,1.0,1.0,0.0,1.0,-1.6223968267440796,1.6223946809768677,2.142499624824268e-06,1.2440128326416016,0.7984250783920288,0.7984250783920288,0.0,56.919036865234375,34.0,39134.65625,0.0,400.7260437011719,1.0,281.2585144042969,284.0463256835937,296.35479736328125,298.9714660644531,293.1499938964844,293.1499938964844,281.54998779296875,41582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784439921379089,1.0,0.0,0.0,3.344205617904663,3.3442277908325195,7.462412554559705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.90380859375,0.0,1257.098388671875,1895.4371337890625,0.0,2276.18115234375,0.8421384692192078,1.0,0.0,3.0,1.0,0.0
17827080,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8647500276565552,0.2615135312080383,0.2360905110836029,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7934474945068359,0.1998238116502761,0.1905654817819595,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8792409896850586,0.2746445536613464,0.1929200589656829,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7866441607475281,0.1947896778583526,0.1858411729335785,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6704509258270264,0.1198238730430603,0.5463394522666931,284.8695678710937,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2123107910156,284.880615234375,1.0,0.3214386999607086,1.0,1.0,0.0,1.0,-1.6223968267440796,1.6223946809768677,2.142499624824268e-06,1.2440128326416016,0.7984250783920288,0.7984250783920288,0.0,56.919036865234375,34.0,39134.65625,0.0,400.7260437011719,1.0,281.2585144042969,284.0463256835937,296.35479736328125,298.9714660644531,293.1499938964844,293.1499938964844,281.54998779296875,41582.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784439921379089,1.0,0.0,0.0,3.344205617904663,3.3442277908325195,7.462412554559705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.90380859375,0.0,1257.098388671875,1895.4371337890625,0.0,2276.18115234375,0.8421384692192078,1.0,0.0,3.0,1.0,0.0
17827140,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8955711126327515,0.2634321749210357,0.2372597306966781,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8202054500579834,0.2006004452705383,0.1908578127622604,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9099677801132202,0.2754907608032226,0.1931268870830536,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8135443329811096,0.1954315900802612,0.1860109865665435,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6928834319114685,0.1195690780878067,0.5433543920516968,285.0315856933594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21600341796875,285.0263366699219,1.0,0.313572883605957,1.0,1.0,0.0,1.0,-1.6210166215896606,1.6210144758224487,2.138943727914011e-06,1.242841124534607,0.9315814971923828,0.9315814971923828,0.0,49.92658233642578,25.0,38879.0234375,0.0,380.67779541015625,1.0,281.5405578613281,284.17822265625,296.2923278808594,298.8210754394531,293.1499938964844,293.1499938964844,281.25,31542.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664976119995117,1.0,0.0,0.0,3.528338670730591,3.528360605239868,8.306801078106218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.22802734375,0.0,1369.7379150390625,1895.4371337890625,0.0,2169.801025390625,0.8746283650398254,1.0,0.0,3.0,1.0,0.0
17827200,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8955711126327515,0.2634321749210357,0.2372597306966781,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8202054500579834,0.2006004452705383,0.1908578127622604,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9099677801132202,0.2754907608032226,0.1931268870830536,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8135443329811096,0.1954315900802612,0.1860109865665435,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6928834319114685,0.1195690780878067,0.5433543920516968,285.0315856933594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21600341796875,285.0263366699219,1.0,0.313572883605957,1.0,1.0,0.0,1.0,-1.6210166215896606,1.6210144758224487,2.138943727914011e-06,1.242841124534607,0.9315814971923828,0.9315814971923828,0.0,49.92658233642578,25.0,38879.0234375,0.0,380.67779541015625,1.0,281.5405578613281,284.17822265625,296.2923278808594,298.8210754394531,293.1499938964844,293.1499938964844,281.25,31542.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664976119995117,1.0,0.0,0.0,3.528338670730591,3.528360605239868,8.306801078106218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.22802734375,0.0,1369.7379150390625,1895.4371337890625,0.0,2169.801025390625,0.8746283650398254,1.0,0.0,3.0,1.0,0.0
17827260,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9440870881080629,0.2649168074131012,0.2384438067674636,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8569095134735107,0.2013595998287201,0.1912921220064163,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9586056470870972,0.2760258018970489,0.1933600753545761,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8496185541152954,0.1960620284080505,0.1863213628530502,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.724686324596405,0.1194862276315689,0.5413436889648438,284.8708801269531,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2172241210937,284.8822326660156,1.0,0.3051432073116302,1.0,1.0,0.0,1.0,-1.621198654174805,1.6211965084075928,2.139385969712748e-06,1.2429728507995603,0.8003890514373779,0.8003890514373779,0.0,42.276466369628906,25.0,39172.28125,0.0,359.6642761230469,1.0,281.25848388671875,284.04315185546875,296.3663330078125,298.982421875,293.1499938964844,293.1499938964844,281.54998779296875,41490.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776135206222534,1.0,0.0,0.0,3.351038932800293,3.3510611057281494,7.492939744224714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.11572265625,0.0,1263.01806640625,1895.4371337890625,0.0,2268.740234375,0.8435845971107483,1.0,0.0,3.0,1.0,0.0
17827320,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9440870881080629,0.2649168074131012,0.2384438067674636,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8569095134735107,0.2013595998287201,0.1912921220064163,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9586056470870972,0.2760258018970489,0.1933600753545761,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8496185541152954,0.1960620284080505,0.1863213628530502,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.724686324596405,0.1194862276315689,0.5413436889648438,284.8708801269531,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2172241210937,284.8822326660156,1.0,0.3051432073116302,1.0,1.0,0.0,1.0,-1.621198654174805,1.6211965084075928,2.139385969712748e-06,1.2429728507995603,0.8003890514373779,0.8003890514373779,0.0,42.276466369628906,25.0,39172.28125,0.0,359.6642761230469,1.0,281.25848388671875,284.04315185546875,296.3663330078125,298.982421875,293.1499938964844,293.1499938964844,281.54998779296875,41490.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776135206222534,1.0,0.0,0.0,3.351038932800293,3.3510611057281494,7.492939744224714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.11572265625,0.0,1263.01806640625,1895.4371337890625,0.0,2268.740234375,0.8435845971107483,1.0,0.0,3.0,1.0,0.0
17827380,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.990251123905182,0.2677130401134491,0.240363597869873,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.899686872959137,0.2030320614576339,0.1923758685588836,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990031719207764,0.2776923179626465,0.1936815232038498,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8914182186126709,0.1975903809070587,0.1872739791870117,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7573710680007935,0.1201915293931961,0.5423707365989685,285.0406188964844,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2289733886719,285.03594970703125,1.0,0.2996299862861633,1.0,1.0,0.0,1.0,-1.6266766786575315,1.6266745328903198,2.153254854420084e-06,1.2473918199539185,0.9417445659637452,0.9417445659637452,0.0,36.48176574707031,28.0,39070.19140625,0.0,346.6767883300781,1.0,281.5406799316406,284.1801147460937,296.3096008300781,298.8459777832031,293.1499938964844,293.1499938964844,281.25,31279.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662842273712158,1.0,0.0,0.0,3.543667793273926,3.5436899662017822,8.37913717077754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.08154296875,0.0,1383.7662353515625,1895.4371337890625,0.0,2167.9140625,0.8779335618019104,1.0,0.0,3.0,1.0,0.0
17827440,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.990251123905182,0.2677130401134491,0.240363597869873,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.899686872959137,0.2030320614576339,0.1923758685588836,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990031719207764,0.2776923179626465,0.1936815232038498,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8914182186126709,0.1975903809070587,0.1872739791870117,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7573710680007935,0.1201915293931961,0.5423707365989685,285.0406188964844,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2289733886719,285.03594970703125,1.0,0.2996299862861633,1.0,1.0,0.0,1.0,-1.6266766786575315,1.6266745328903198,2.153254854420084e-06,1.2473918199539185,0.9417445659637452,0.9417445659637452,0.0,36.48176574707031,28.0,39070.19140625,0.0,346.6767883300781,1.0,281.5406799316406,284.1801147460937,296.3096008300781,298.8459777832031,293.1499938964844,293.1499938964844,281.25,31279.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662842273712158,1.0,0.0,0.0,3.543667793273926,3.5436899662017822,8.37913717077754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.08154296875,0.0,1383.7662353515625,1895.4371337890625,0.0,2167.9140625,0.8779335618019104,1.0,0.0,3.0,1.0,0.0
17827500,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.998672902584076,0.2689355909824371,0.2404455691576004,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9117921590805054,0.2038568407297134,0.1931885927915573,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.998404324054718,0.2791696488857269,0.1868018209934234,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9029150009155272,0.1983452290296554,0.1880184412002563,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7666031122207642,0.1206154003739357,0.5441809296607971,284.8849182128906,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2352294921875,284.8624572753906,1.0,0.2978630065917969,1.0,1.0,0.0,1.0,-1.623489499092102,1.62348735332489,2.145246298823622e-06,1.244878888130188,0.8469691872596741,0.8469691872596741,0.0,35.223167419433594,28.0,39737.171875,0.0,341.361572265625,1.0,281.2999572753906,283.9898376464844,296.390625,299.0740051269531,293.1499938964844,293.1499938964844,281.25,35576.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774804949760437,1.0,0.0,0.0,3.5518810749053955,3.5519042015075684,8.418023753620218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.52685546875,0.0,1423.63623046875,1895.4371337890625,0.0,2243.624267578125,0.8803312182426453,1.0,0.0,3.0,1.0,0.0
