time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9977986216545104,0.2705144882202148,0.2361622005701065,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9179664850234984,0.2045511454343795,0.1938582360744476,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9977986216545104,0.2810307145118713,0.1836817115545272,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.908558428287506,0.1989720314741134,0.1886240839958191,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7710577845573425,0.12099090218544,0.545800507068634,284.86236572265625,284.95001220703125,296.043212890625,293.34991455078125,296.0421142578125,297.2425231933594,284.8725280761719,1.0,0.2965087592601776,1.0,1.0,0.0,1.0,-1.618040680885315,1.6180386543273926,2.131561132046045e-06,1.240550518035889,0.8005451560020447,0.8005451560020447,0.0,34.6240348815918,31.0,39226.4609375,0.0,336.9418029785156,1.0,281.25860595703125,284.0267333984375,296.3843078613281,299.0091552734375,293.1499938964844,293.1499938964844,281.54998779296875,41625.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782551050186157,1.0,0.0,0.0,3.3752713203430176,3.375293731689453,7.601698825965286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.07421875,0.0,1287.3817138671875,1895.4371337890625,0.0,2274.48779296875,0.8486064076423645,1.0,0.0,3.0,1.0,0.0
17827620,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965927004814148,0.2763362824916839,0.2296890765428543,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9293704032897948,0.2066564559936523,0.1956084966659546,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965927004814148,0.2861524820327759,0.1786470562219619,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9193575978279114,0.2009218633174896,0.1902335286140442,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7794254422187805,0.1223151981830596,0.5507652163505554,285.02935791015625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2734680175781,285.0242004394531,1.0,0.2951619029045105,1.0,1.0,0.0,1.0,-1.6142135858535769,1.6142114400863647,2.121955731126945e-06,1.237487554550171,0.9339706301689148,0.9339706301689148,0.0,33.79559326171875,49.0,38906.78125,0.0,332.7297058105469,1.0,281.54083251953125,284.1666259765625,296.3209228515625,298.852294921875,293.1499938964844,293.1499938964844,281.25,31703.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660824060440063,1.0,0.0,0.0,3.546421527862549,3.5464437007904053,8.39216454551206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.4404296875,0.0,1389.724365234375,1895.4371337890625,0.0,2166.130126953125,0.8788379430770874,1.0,0.0,3.0,1.0,0.0
17827680,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965927004814148,0.2763362824916839,0.2296890765428543,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9293704032897948,0.2066564559936523,0.1956084966659546,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9965927004814148,0.2861524820327759,0.1786470562219619,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9193575978279114,0.2009218633174896,0.1902335286140442,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7794254422187805,0.1223151981830596,0.5507652163505554,285.02935791015625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2734680175781,285.0242004394531,1.0,0.2951619029045105,1.0,1.0,0.0,1.0,-1.6142135858535769,1.6142114400863647,2.121955731126945e-06,1.237487554550171,0.9339706301689148,0.9339706301689148,0.0,33.79559326171875,49.0,38906.78125,0.0,332.7297058105469,1.0,281.54083251953125,284.1666259765625,296.3209228515625,298.852294921875,293.1499938964844,293.1499938964844,281.25,31703.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660824060440063,1.0,0.0,0.0,3.546421527862549,3.5464437007904053,8.39216454551206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.4404296875,0.0,1389.724365234375,1895.4371337890625,0.0,2166.130126953125,0.8788379430770874,1.0,0.0,3.0,1.0,0.0
17827740,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9981514811515808,0.2808079421520233,0.2384106963872909,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9218806624412536,0.2086004316806793,0.1975789219141006,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9981514811515808,0.2897956967353821,0.1854305416345596,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9119420051574708,0.2027129381895065,0.1920583397150039,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7744565010070801,0.1237170025706291,0.5573996901512146,284.8916931152344,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2933654785156,284.9046630859375,1.0,0.301897644996643,1.0,1.0,0.0,1.0,-1.6453237533569336,1.645321488380432,2.2002200239512604e-06,1.2618672847747805,0.8225331902503967,0.8225331902503967,0.0,35.44382858276367,52.0,39847.328125,0.0,353.2889709472656,1.0,281.2582397460937,284.0452880859375,296.4017639160156,299.04083251953125,293.1499938964844,293.1499938964844,281.54998779296875,40063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778058052062988,1.0,0.0,0.0,3.4062228202819824,3.406245231628418,7.741754188828054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.89697265625,0.0,1306.8621826171875,1895.4371337890625,0.0,2270.462158203125,0.854846715927124,1.0,0.0,3.0,1.0,0.0
17827800,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9981514811515808,0.2808079421520233,0.2384106963872909,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9218806624412536,0.2086004316806793,0.1975789219141006,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9981514811515808,0.2897956967353821,0.1854305416345596,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9119420051574708,0.2027129381895065,0.1920583397150039,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7744565010070801,0.1237170025706291,0.5573996901512146,284.8916931152344,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2933654785156,284.9046630859375,1.0,0.301897644996643,1.0,1.0,0.0,1.0,-1.6453237533569336,1.645321488380432,2.2002200239512604e-06,1.2618672847747805,0.8225331902503967,0.8225331902503967,0.0,35.44382858276367,52.0,39847.328125,0.0,353.2889709472656,1.0,281.2582397460937,284.0452880859375,296.4017639160156,299.04083251953125,293.1499938964844,293.1499938964844,281.54998779296875,40063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778058052062988,1.0,0.0,0.0,3.4062228202819824,3.406245231628418,7.741754188828054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.89697265625,0.0,1306.8621826171875,1895.4371337890625,0.0,2270.462158203125,0.854846715927124,1.0,0.0,3.0,1.0,0.0
17827860,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2832614481449127,0.2488083392381668,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9126367568969728,0.2111378014087677,0.1998262703418731,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2914909124374389,0.1935175955295562,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9031527638435364,0.2050747871398925,0.1941471099853515,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7681266665458679,0.1254340857267379,0.5648339986801147,285.08624267578125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2973937988281,285.08367919921875,1.0,0.3089397549629211,1.0,1.0,0.0,1.0,-1.681655764579773,1.6816534996032717,2.294380692546838e-06,1.2907500267028809,1.0,1.0,0.0,37.54114532470703,55.0,40373.65625,0.0,378.6985778808594,1.0,281.54168701171875,284.19561767578125,296.3624267578125,298.9637756347656,293.1499938964844,293.1499938964844,281.25,30219.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707998156547546,1.0,0.0,0.0,3.6399683952331534,3.639991283416748,8.84073870111024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.14111328125,0.0,1478.908447265625,1895.4371337890625,0.0,2207.944091796875,0.8989853262901306,1.0,0.0,3.0,1.0,0.0
17827920,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2832614481449127,0.2488083392381668,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9126367568969728,0.2111378014087677,0.1998262703418731,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.2914909124374389,0.1935175955295562,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9031527638435364,0.2050747871398925,0.1941471099853515,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7681266665458679,0.1254340857267379,0.5648339986801147,285.08624267578125,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2973937988281,285.08367919921875,1.0,0.3089397549629211,1.0,1.0,0.0,1.0,-1.681655764579773,1.6816534996032717,2.294380692546838e-06,1.2907500267028809,1.0,1.0,0.0,37.54114532470703,55.0,40373.65625,0.0,378.6985778808594,1.0,281.54168701171875,284.19561767578125,296.3624267578125,298.9637756347656,293.1499938964844,293.1499938964844,281.25,30219.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707998156547546,1.0,0.0,0.0,3.6399683952331534,3.639991283416748,8.84073870111024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.14111328125,0.0,1478.908447265625,1895.4371337890625,0.0,2207.944091796875,0.8989853262901306,1.0,0.0,3.0,1.0,0.0
17827980,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9947797060012816,0.2843058109283447,0.2557770609855652,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9012567400932312,0.2133540660142898,0.2021499872207641,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.2913927435874939,0.2031719237565994,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8922083377838135,0.2071074545383453,0.1962991654872894,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7596820592880249,0.126909539103508,0.5723391175270081,284.8991394042969,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2898864746094,284.9036865234375,1.0,0.3162758350372314,1.0,1.0,0.0,1.0,-1.7158799171447754,1.7158775329589844,2.3852996946516214e-06,1.3179302215576172,0.8873729705810547,0.8873729705810547,0.0,40.07358551025391,58.0,41803.41015625,0.0,405.2241821289063,1.0,281.2568664550781,283.993408203125,296.4520874023437,299.2137756347656,293.1499938964844,293.1499938964844,281.54998779296875,36765.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893743515014648,1.0,0.0,0.0,3.6468350887298575,3.646859169006348,8.874125114743947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.99365234375,0.0,1535.371337890625,1895.4371337890625,0.0,2374.700927734375,0.9046550989151,1.0,0.0,3.0,1.0,0.0
17828040,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9947797060012816,0.2843058109283447,0.2557770609855652,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9012567400932312,0.2133540660142898,0.2021499872207641,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.2913927435874939,0.2031719237565994,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8922083377838135,0.2071074545383453,0.1962991654872894,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7596820592880249,0.126909539103508,0.5723391175270081,284.8991394042969,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2898864746094,284.9036865234375,1.0,0.3162758350372314,1.0,1.0,0.0,1.0,-1.7158799171447754,1.7158775329589844,2.3852996946516214e-06,1.3179302215576172,0.8873729705810547,0.8873729705810547,0.0,40.07358551025391,58.0,41803.41015625,0.0,405.2241821289063,1.0,281.2568664550781,283.993408203125,296.4520874023437,299.2137756347656,293.1499938964844,293.1499938964844,281.54998779296875,36765.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893743515014648,1.0,0.0,0.0,3.6468350887298575,3.646859169006348,8.874125114743947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.99365234375,0.0,1535.371337890625,1895.4371337890625,0.0,2374.700927734375,0.9046550989151,1.0,0.0,3.0,1.0,0.0
17828100,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9832846522331238,0.285494714975357,0.2565056979656219,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8887782692909241,0.2145566642284393,0.2032490819692611,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.989324152469635,0.2911490797996521,0.203943446278572,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8798151612281799,0.2082065492868423,0.1973064392805099,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7498995065689087,0.1276706159114837,0.5758293271064758,285.0492248535156,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28912353515625,285.0667419433594,1.0,0.3196861147880554,1.0,1.0,0.0,1.0,-1.7245765924453735,1.7245742082595823,2.4088649297482334e-06,1.3249280452728271,0.991662621498108,0.991662621498108,0.0,42.21726608276367,58.0,41386.60546875,0.0,416.4764709472656,1.0,281.5023193359375,284.1619873046875,296.3832397460937,299.0228271484375,293.1499938964844,293.1499938964844,281.54998779296875,33016.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785058319568634,1.0,0.0,0.0,3.701894521713257,3.701918363571167,9.144108048531052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.95654296875,0.0,1569.036376953125,1895.4371337890625,0.0,2335.67236328125,0.9168384075164796,1.0,0.0,3.0,1.0,0.0
17828160,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9741646647453308,0.2872981429100036,0.2579623460769653,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.879682719707489,0.2159751504659652,0.2045757621526718,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.979337215423584,0.2916767299175262,0.2041303962469101,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8708027601242065,0.209512710571289,0.1985307186841964,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7429209351539612,0.1285824179649353,0.5799556970596313,285.0878601074219,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2944030761719,285.0885314941406,1.0,0.3230155706405639,1.0,1.0,0.0,1.0,-1.734519124031067,1.734516739845276,2.43578756453644e-06,1.3327747583389282,1.0,1.0,0.0,44.12071228027344,61.0,41685.87890625,0.0,427.9165649414063,1.0,281.5427551269531,284.1700744628906,296.3902282714844,299.0859680175781,293.1499938964844,293.1499938964844,281.25,32389.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845168709754944,1.0,0.0,0.0,3.791434764862061,3.791459321975708,9.591807383912965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.1796875,0.0,1668.226318359375,1895.4371337890625,0.0,2330.78759765625,0.9343880414962769,1.0,0.0,3.0,1.0,0.0
17828220,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9573450684547424,0.2902005314826965,0.2609011232852936,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8646952509880066,0.2183523923158645,0.2071016877889633,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9606973528862,0.2926650941371918,0.2049528956413269,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.855999767780304,0.211669921875,0.2008480727672577,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7316255569458008,0.1301806718111038,0.5881189703941345,284.89501953125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30029296875,284.8975524902344,1.0,0.3294748961925506,1.0,1.0,0.0,1.0,-1.7546546459197998,1.7546521425247192,2.491018449291005e-06,1.348780870437622,0.91830176115036,0.91830176115036,0.0,47.79157257080078,64.0,42926.7734375,0.0,450.8896789550781,1.0,281.25592041015625,283.9580383300781,296.4609375,299.2982177734375,293.1499938964844,293.1499938964844,280.95001220703125,36835.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006227016448975,1.0,0.0,0.0,3.7937397956848153,3.7937653064727774,9.603473927199957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.13623046875,0.0,1705.5428466796875,1895.4371337890625,0.0,2477.11962890625,0.937490165233612,1.0,0.0,3.0,1.0,0.0
17828280,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9573450684547424,0.2902005314826965,0.2609011232852936,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8646952509880066,0.2183523923158645,0.2071016877889633,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9606973528862,0.2926650941371918,0.2049528956413269,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.855999767780304,0.211669921875,0.2008480727672577,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7316255569458008,0.1301806718111038,0.5881189703941345,284.89501953125,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.30029296875,284.8975524902344,1.0,0.3294748961925506,1.0,1.0,0.0,1.0,-1.7546546459197998,1.7546521425247192,2.491018449291005e-06,1.348780870437622,0.91830176115036,0.91830176115036,0.0,47.79157257080078,64.0,42926.7734375,0.0,450.8896789550781,1.0,281.25592041015625,283.9580383300781,296.4609375,299.2982177734375,293.1499938964844,293.1499938964844,280.95001220703125,36835.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006227016448975,1.0,0.0,0.0,3.7937397956848153,3.7937653064727774,9.603473927199957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.13623046875,0.0,1705.5428466796875,1895.4371337890625,0.0,2477.11962890625,0.937490165233612,1.0,0.0,3.0,1.0,0.0
17828340,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9401848316192628,0.2929142713546753,0.2633739113807678,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.851169764995575,0.2204931229352951,0.2092375010251999,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9416589736938475,0.2936786711215973,0.2056892663240432,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8426679968833923,0.2135809659957885,0.2027719169855117,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7212048768997192,0.1316379308700561,0.5952304601669312,284.85382080078125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3016357421875,284.86871337890625,1.0,0.3355501592159271,1.0,1.0,0.0,1.0,-1.771920919418335,1.7719184160232544,2.538957232900429e-06,1.36248779296875,0.8117952346801758,0.8117952346801758,0.0,51.53422927856445,67.0,43372.44921875,0.0,472.7795715332031,1.0,280.9575500488281,283.93487548828125,296.44940185546875,299.3269348144531,293.1499938964844,293.1499938964844,281.25,43833.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116047978401184,1.0,0.0,0.0,3.4704153537750244,3.4704391956329346,8.036302006075857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.91357421875,0.0,1398.1241455078125,1895.4371337890625,0.0,2577.9794921875,0.8730953335762024,1.0,0.0,3.0,1.0,0.0
17828400,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9401848316192628,0.2929142713546753,0.2633739113807678,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.851169764995575,0.2204931229352951,0.2092375010251999,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9416589736938475,0.2936786711215973,0.2056892663240432,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8426679968833923,0.2135809659957885,0.2027719169855117,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.7212048768997192,0.1316379308700561,0.5952304601669312,284.85382080078125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3016357421875,284.86871337890625,1.0,0.3355501592159271,1.0,1.0,0.0,1.0,-1.771920919418335,1.7719184160232544,2.538957232900429e-06,1.36248779296875,0.8117952346801758,0.8117952346801758,0.0,51.53422927856445,67.0,43372.44921875,0.0,472.7795715332031,1.0,280.9575500488281,283.93487548828125,296.44940185546875,299.3269348144531,293.1499938964844,293.1499938964844,281.25,43833.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116047978401184,1.0,0.0,0.0,3.4704153537750244,3.4704391956329346,8.036302006075857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.91357421875,0.0,1398.1241455078125,1895.4371337890625,0.0,2577.9794921875,0.8730953335762024,1.0,0.0,3.0,1.0,0.0
17828460,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.931030809879303,0.2972498536109924,0.2669903635978699,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8441171050071716,0.223540186882019,0.2119741439819336,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.930239200592041,0.296124130487442,0.2072058767080307,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8356088995933533,0.2163610011339187,0.205265536904335,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7157078981399536,0.1337135136127472,0.6041990518569946,285.04705810546875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31695556640625,285.04510498046875,1.0,0.3415943384170532,1.0,1.0,0.0,1.0,-1.7951279878616333,1.7951253652572632,2.6041186629299773e-06,1.3808021545410156,0.9667789936065674,0.9667789936065674,0.0,54.52892303466797,70.0,43557.14453125,0.0,496.61419677734375,1.0,281.2417907714844,284.0918884277344,296.3926696777344,299.19482421875,293.1499938964844,293.1499938964844,280.95001220703125,31965.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004205226898193,1.0,0.0,0.0,3.655348777770996,3.655372142791748,8.91560716809181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.68603515625,0.0,1508.8994140625,1895.4371337890625,0.0,2475.2705078125,0.9036551117897034,1.0,0.0,3.0,1.0,0.0
17828520,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.931030809879303,0.2972498536109924,0.2669903635978699,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8441171050071716,0.223540186882019,0.2119741439819336,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.930239200592041,0.296124130487442,0.2072058767080307,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8356088995933533,0.2163610011339187,0.205265536904335,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7157078981399536,0.1337135136127472,0.6041990518569946,285.04705810546875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31695556640625,285.04510498046875,1.0,0.3415943384170532,1.0,1.0,0.0,1.0,-1.7951279878616333,1.7951253652572632,2.6041186629299773e-06,1.3808021545410156,0.9667789936065674,0.9667789936065674,0.0,54.52892303466797,70.0,43557.14453125,0.0,496.61419677734375,1.0,281.2417907714844,284.0918884277344,296.3926696777344,299.19482421875,293.1499938964844,293.1499938964844,280.95001220703125,31965.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004205226898193,1.0,0.0,0.0,3.655348777770996,3.655372142791748,8.91560716809181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.68603515625,0.0,1508.8994140625,1895.4371337890625,0.0,2475.2705078125,0.9036551117897034,1.0,0.0,3.0,1.0,0.0
17828580,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9226420521736144,0.3006857931613922,0.2704559564590454,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8380349278450012,0.2262709438800811,0.2147982120513916,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9199113845825196,0.2979783415794372,0.2087522000074386,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8294678926467896,0.2188260704278946,0.2078378498554229,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7109103798866272,0.13567915558815,0.6138584017753601,284.8948974609375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3219909667969,284.9023742675781,1.0,0.3476963341236114,1.0,1.0,0.0,1.0,-1.81922709941864,1.8192243576049805,2.672959226401872e-06,1.3999131917953491,0.8571998476982117,0.8571998476982117,0.0,57.55487060546875,73.0,44622.90234375,0.0,521.7053833007812,1.0,280.9572448730469,283.9361877441406,296.4764709472656,299.4122009277344,293.1499938964844,293.1499938964844,281.25,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137373328208923,1.0,0.0,0.0,3.573575496673584,3.573599338531494,8.521169547748286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.28564453125,0.0,1470.7144775390625,1895.4371337890625,0.0,2597.652099609375,0.8903761506080627,1.0,0.0,3.0,1.0,0.0
17828640,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9226420521736144,0.3006857931613922,0.2704559564590454,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8380349278450012,0.2262709438800811,0.2147982120513916,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9199113845825196,0.2979783415794372,0.2087522000074386,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8294678926467896,0.2188260704278946,0.2078378498554229,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7109103798866272,0.13567915558815,0.6138584017753601,284.8948974609375,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3219909667969,284.9023742675781,1.0,0.3476963341236114,1.0,1.0,0.0,1.0,-1.81922709941864,1.8192243576049805,2.672959226401872e-06,1.3999131917953491,0.8571998476982117,0.8571998476982117,0.0,57.55487060546875,73.0,44622.90234375,0.0,521.7053833007812,1.0,280.9572448730469,283.9361877441406,296.4764709472656,299.4122009277344,293.1499938964844,293.1499938964844,281.25,38855.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137373328208923,1.0,0.0,0.0,3.573575496673584,3.573599338531494,8.521169547748286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.28564453125,0.0,1470.7144775390625,1895.4371337890625,0.0,2597.652099609375,0.8903761506080627,1.0,0.0,3.0,1.0,0.0
17828700,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9184204936027528,0.3027319610118866,0.2720879316329956,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8350009918212891,0.2277936041355133,0.216151624917984,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9147834777832032,0.2991204559803009,0.209440991282463,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8263832330703735,0.2202048450708389,0.2090616971254348,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7084048986434937,0.1367640495300293,0.6185596585273743,285.0511169433594,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32684326171875,285.06622314453125,1.0,0.3507067263126373,1.0,1.0,0.0,1.0,-1.8307510614395144,1.8307483196258545,2.706186023715418e-06,1.4089990854263306,0.9662572145462036,0.9662572145462036,0.0,59.11109924316406,73.0,44309.2421875,0.0,534.2612915039062,1.0,281.2005310058594,284.1017150878906,296.4161071777344,299.2270202636719,293.1499938964844,293.1499938964844,281.25,33349.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079991340637207,1.0,0.0,0.0,3.6361358165740967,3.6361591815948486,8.822131007946155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.4931640625,0.0,1498.0426025390625,1895.4371337890625,0.0,2544.779541015625,0.902681291103363,1.0,0.0,3.0,1.0,0.0
17828760,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9162694215774536,0.3050789833068847,0.2741400599479675,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8333693146705627,0.2295160144567489,0.217747151851654,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9116452932357788,0.3005321025848388,0.210387498140335,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8246675133705139,0.2217752635478973,0.2105170786380767,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7071977853775024,0.1379920542240142,0.624004065990448,285.07843017578125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3351135253906,285.0771179199219,1.0,0.3537860214710235,1.0,1.0,0.0,1.0,-1.8445507287979128,1.844547986984253,2.746287691479665e-06,1.4198744297027588,1.0,1.0,0.0,60.44861602783203,76.0,44754.7265625,0.0,547.8347778320312,1.0,281.2427062988281,284.0966796875,296.4319763183594,299.30718994140625,293.1499938964844,293.1499938964844,280.95001220703125,31645.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069449663162231,1.0,0.0,0.0,3.749489545822144,3.749513626098633,9.38075004341954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.931640625,0.0,1613.230224609375,1895.4371337890625,0.0,2535.08837890625,0.9244020581245422,1.0,0.0,3.0,1.0,0.0
17828820,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9102092385292052,0.3086105287075043,0.2777091562747955,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.829013466835022,0.2324202209711074,0.2207503318786621,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9040971994400024,0.3024499118328094,0.2119974493980407,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8201262354850769,0.2243829816579818,0.2132394611835479,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7037860155105591,0.1401461660861969,0.6345816254615784,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33892822265625,284.9031066894531,1.0,0.3599488735198974,1.0,1.0,0.0,1.0,-1.870350003242493,1.870347142219544,2.8223123536008643e-06,1.440293550491333,0.9050788879394532,0.9050788879394532,0.0,63.44034957885742,79.0,46089.22265625,0.0,575.2664794921875,1.0,280.95721435546875,283.9013671875,296.5093994140625,299.5357666015625,293.1499938964844,293.1499938964844,280.6499938964844,37054.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223894834518433,1.0,0.0,0.0,3.738499164581299,3.738524198532105,9.325837595497432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.45361328125,0.0,1641.9556884765625,1895.4371337890625,0.0,2677.72021484375,0.9253926873207092,1.0,0.0,3.0,1.0,0.0
17828880,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9102092385292052,0.3086105287075043,0.2777091562747955,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.829013466835022,0.2324202209711074,0.2207503318786621,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9040971994400024,0.3024499118328094,0.2119974493980407,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8201262354850769,0.2243829816579818,0.2132394611835479,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7037860155105591,0.1401461660861969,0.6345816254615784,284.8995361328125,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33892822265625,284.9031066894531,1.0,0.3599488735198974,1.0,1.0,0.0,1.0,-1.870350003242493,1.870347142219544,2.8223123536008643e-06,1.440293550491333,0.9050788879394532,0.9050788879394532,0.0,63.44034957885742,79.0,46089.22265625,0.0,575.2664794921875,1.0,280.95721435546875,283.9013671875,296.5093994140625,299.5357666015625,293.1499938964844,293.1499938964844,280.6499938964844,37054.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223894834518433,1.0,0.0,0.0,3.738499164581299,3.738524198532105,9.325837595497432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.45361328125,0.0,1641.9556884765625,1895.4371337890625,0.0,2677.72021484375,0.9253926873207092,1.0,0.0,3.0,1.0,0.0
17828940,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9027964472770692,0.3119115233421325,0.2806867957115173,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8234594464302063,0.2351274341344833,0.2233874201774597,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8954097628593445,0.3040303289890289,0.2131543457508087,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8142945170402527,0.2267791628837585,0.2155894786119461,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6991512775421143,0.1421553194522857,0.6440623998641968,284.8758850097656,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3393249511719,284.8880920410156,1.0,0.3659213185310364,1.0,1.0,0.0,1.0,-1.8926876783370967,1.892684817314148,2.889053803301067e-06,1.457927942276001,0.8190625905990601,0.8190625905990601,0.0,66.75896453857422,82.0,46683.625,0.0,601.9236450195312,1.0,280.6579895019531,283.8833312988281,296.5034484863281,299.5792541503906,293.1499938964844,293.1499938964844,280.95001220703125,42471.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331449031829834,1.0,0.0,0.0,3.4519736766815186,3.4519970417022705,7.951119300741993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.935546875,0.0,1369.6092529296875,1895.4371337890625,0.0,2777.74072265625,0.8681767582893372,1.0,0.0,3.0,1.0,0.0
17829000,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9027964472770692,0.3119115233421325,0.2806867957115173,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8234594464302063,0.2351274341344833,0.2233874201774597,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8954097628593445,0.3040303289890289,0.2131543457508087,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8142945170402527,0.2267791628837585,0.2155894786119461,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6991512775421143,0.1421553194522857,0.6440623998641968,284.8758850097656,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3393249511719,284.8880920410156,1.0,0.3659213185310364,1.0,1.0,0.0,1.0,-1.8926876783370967,1.892684817314148,2.889053803301067e-06,1.457927942276001,0.8190625905990601,0.8190625905990601,0.0,66.75896453857422,82.0,46683.625,0.0,601.9236450195312,1.0,280.6579895019531,283.8833312988281,296.5034484863281,299.5792541503906,293.1499938964844,293.1499938964844,280.95001220703125,42471.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331449031829834,1.0,0.0,0.0,3.4519736766815186,3.4519970417022705,7.951119300741993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.935546875,0.0,1369.6092529296875,1895.4371337890625,0.0,2777.74072265625,0.8681767582893372,1.0,0.0,3.0,1.0,0.0
17829060,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9001233577728271,0.3167395293712616,0.2847594320774078,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8212488293647766,0.2387174516916275,0.2266316562891006,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.890923023223877,0.3068534433841705,0.2149533927440643,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8117809891700745,0.2300155907869339,0.2185101211071014,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6977289319038391,0.1447397321462631,0.6552994847297668,285.0493469238281,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3541259765625,285.04736328125,1.0,0.3720029890537262,1.0,1.0,0.0,1.0,-1.9206302165985107,1.920627236366272,2.9736518172285287e-06,1.4798747301101685,0.9676303863525392,0.9676303863525392,0.0,69.46417999267578,85.0,46985.83203125,0.0,631.355224609375,1.0,280.9416809082031,284.0238342285156,296.4562683105469,299.4657287597656,293.1499938964844,293.1499938964844,280.6499938964844,31747.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237771987915039,1.0,0.0,0.0,3.64638876914978,3.646411895751953,8.871952559275087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.84912109375,0.0,1497.365966796875,1895.4371337890625,0.0,2690.597412109375,0.901445209980011,1.0,0.0,3.0,1.0,0.0
17829120,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9001233577728271,0.3167395293712616,0.2847594320774078,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8212488293647766,0.2387174516916275,0.2266316562891006,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.890923023223877,0.3068534433841705,0.2149533927440643,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8117809891700745,0.2300155907869339,0.2185101211071014,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6977289319038391,0.1447397321462631,0.6552994847297668,285.0493469238281,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3541259765625,285.04736328125,1.0,0.3720029890537262,1.0,1.0,0.0,1.0,-1.9206302165985107,1.920627236366272,2.9736518172285287e-06,1.4798747301101685,0.9676303863525392,0.9676303863525392,0.0,69.46417999267578,85.0,46985.83203125,0.0,631.355224609375,1.0,280.9416809082031,284.0238342285156,296.4562683105469,299.4657287597656,293.1499938964844,293.1499938964844,280.6499938964844,31747.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237771987915039,1.0,0.0,0.0,3.64638876914978,3.646411895751953,8.871952559275087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.84912109375,0.0,1497.365966796875,1895.4371337890625,0.0,2690.597412109375,0.901445209980011,1.0,0.0,3.0,1.0,0.0
17829180,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8968506455421448,0.3205596208572387,0.2885670959949493,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8187950849533081,0.2419262081384658,0.2299045771360397,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8861098289489746,0.3089909851551056,0.2166953980922699,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8089834451675415,0.2328726798295974,0.2214505523443222,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6961680054664612,0.1471384465694427,0.6669201254844666,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.358642578125,284.9108581542969,1.0,0.3782043755054474,1.0,1.0,0.0,1.0,-1.948714256286621,1.9487111568450928,3.0602172955696005e-06,1.5020238161087036,0.8651645183563232,0.8651645183563232,0.0,72.36320495605469,88.0,48194.4609375,0.0,662.309814453125,1.0,280.65728759765625,283.8699645996094,296.5357360839844,299.6893310546875,293.1499938964844,293.1499938964844,280.95001220703125,38237.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372609615325928,1.0,0.0,0.0,3.580226182937622,3.580250024795532,8.552916597182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.99560546875,0.0,1473.34326171875,1895.4371337890625,0.0,2816.13525390625,0.8915126919746399,1.0,0.0,3.0,1.0,0.0
17829240,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8968506455421448,0.3205596208572387,0.2885670959949493,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8187950849533081,0.2419262081384658,0.2299045771360397,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8861098289489746,0.3089909851551056,0.2166953980922699,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8089834451675415,0.2328726798295974,0.2214505523443222,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6961680054664612,0.1471384465694427,0.6669201254844666,284.9041442871094,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.358642578125,284.9108581542969,1.0,0.3782043755054474,1.0,1.0,0.0,1.0,-1.948714256286621,1.9487111568450928,3.0602172955696005e-06,1.5020238161087036,0.8651645183563232,0.8651645183563232,0.0,72.36320495605469,88.0,48194.4609375,0.0,662.309814453125,1.0,280.65728759765625,283.8699645996094,296.5357360839844,299.6893310546875,293.1499938964844,293.1499938964844,280.95001220703125,38237.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372609615325928,1.0,0.0,0.0,3.580226182937622,3.580250024795532,8.552916597182048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.99560546875,0.0,1473.34326171875,1895.4371337890625,0.0,2816.13525390625,0.8915126919746399,1.0,0.0,3.0,1.0,0.0
17829300,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8949921131134033,0.3228223621845245,0.290378600358963,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8173868656158447,0.2436969578266143,0.2314818054437637,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8834909796714783,0.3102876543998718,0.2174845784902572,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8073733448982239,0.234453871846199,0.2228564620018005,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6952041983604431,0.1484357863664627,0.6725453734397888,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36334228515625,285.0688781738281,1.0,0.3812776803970337,1.0,1.0,0.0,1.0,-1.962172269821167,1.962169170379639,3.10210521092813e-06,1.5125744342803955,0.9740944504737854,0.9740944504737854,0.0,73.87467193603516,88.0,47919.2265625,0.0,677.8385009765625,1.0,280.9008483886719,284.0285339355469,296.4794616699219,299.5089416503906,293.1499938964844,293.1499938964844,280.95001220703125,33025.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321620225906372,1.0,0.0,0.0,3.649526596069336,3.649550199508667,8.887229228093929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.30810546875,0.0,1510.3902587890625,1895.4371337890625,0.0,2768.5810546875,0.905272901058197,1.0,0.0,3.0,1.0,0.0
17829360,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.894554078578949,0.3253720998764038,0.2926174700260162,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.817062258720398,0.2456626445055008,0.2333060801029205,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8821963667869568,0.3118424713611603,0.218532845377922,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8068917989730835,0.236220970749855,0.2244970351457595,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6952833533287048,0.1498711854219436,0.6789147853851318,285.07763671875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3710021972656,285.0771484375,1.0,0.3844329118728637,1.0,1.0,0.0,1.0,-1.977927565574646,1.977924346923828,3.1515455702901818e-06,1.5249240398406982,1.0,1.0,0.0,75.16251373291016,91.0,48405.4609375,0.0,694.6387939453125,1.0,280.9423828125,284.0227355957031,296.49664306640625,299.5942077636719,293.1499938964844,293.1499938964844,280.6499938964844,31797.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316737413406372,1.0,0.0,0.0,3.7564382553100586,3.756462574005127,9.415552426617068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.7529296875,0.0,1622.4818115234375,1895.4371337890625,0.0,2764.031982421875,0.9260682463645936,1.0,0.0,3.0,1.0,0.0
