time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8919079899787903,0.3292939364910126,0.296519786119461,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8151773810386658,0.2490252703428268,0.2367389798164367,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8780983686447144,0.3140386939048767,0.2203306704759597,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8046084046363831,0.2391894459724426,0.2275605052709579,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6943054795265198,0.1523990631103515,0.6911900639533997,284.9048156738281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37451171875,284.9088439941406,1.0,0.3907535672187805,1.0,1.0,0.0,1.0,-2.007320165634156,2.007316827774048,3.245074594815378e-06,1.5480520725250244,0.913111686706543,0.913111686706543,0.0,78.12163543701172,94.0,49881.95703125,0.0,728.51806640625,1.0,280.6561279296875,283.8299560546875,296.5702209472656,299.82861328125,293.1499938964844,293.1499938964844,280.3500061035156,36767.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467581868171692,1.0,0.0,0.0,3.752934455871582,3.752959728240967,9.397996336701908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8134765625,0.0,1656.6358642578125,1895.4371337890625,0.0,2904.917236328125,0.92856103181839,1.0,0.0,3.0,1.0,0.0
17829480,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8919079899787903,0.3292939364910126,0.296519786119461,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8151773810386658,0.2490252703428268,0.2367389798164367,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8780983686447144,0.3140386939048767,0.2203306704759597,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8046084046363831,0.2391894459724426,0.2275605052709579,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6943054795265198,0.1523990631103515,0.6911900639533997,284.9048156738281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37451171875,284.9088439941406,1.0,0.3907535672187805,1.0,1.0,0.0,1.0,-2.007320165634156,2.007316827774048,3.245074594815378e-06,1.5480520725250244,0.913111686706543,0.913111686706543,0.0,78.12163543701172,94.0,49881.95703125,0.0,728.51806640625,1.0,280.6561279296875,283.8299560546875,296.5702209472656,299.82861328125,293.1499938964844,293.1499938964844,280.3500061035156,36767.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467581868171692,1.0,0.0,0.0,3.752934455871582,3.752959728240967,9.397996336701908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.8134765625,0.0,1656.6358642578125,1895.4371337890625,0.0,2904.917236328125,0.92856103181839,1.0,0.0,3.0,1.0,0.0
17829540,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.887745201587677,0.3331162333488464,0.2999229729175567,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8119847178459167,0.2522004842758178,0.2398031204938888,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8724789023399353,0.3158981502056122,0.2216740995645523,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.800919234752655,0.2419234812259674,0.2302232086658477,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.692015528678894,0.1547476798295974,0.7021813988685608,284.88348388671875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3757019042969,284.8935241699219,1.0,0.3968827724456787,1.0,1.0,0.0,1.0,-2.033097982406616,2.033094644546509,3.328243565192679e-06,1.5682746171951294,0.8335033655166626,0.8335033655166626,0.0,81.4367904663086,97.0,50619.3125,0.0,761.4594116210938,1.0,280.35772705078125,283.8039245605469,296.5654296875,299.881591796875,293.1499938964844,293.1499938964844,280.6499938964844,41501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571608066558838,1.0,0.0,0.0,3.5048859119415283,3.50490951538086,8.196738576771168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.3701171875,0.0,1417.1634521484375,1895.4371337890625,0.0,3002.380126953125,0.8788444399833679,1.0,0.0,3.0,1.0,0.0
17829600,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.887745201587677,0.3331162333488464,0.2999229729175567,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8119847178459167,0.2522004842758178,0.2398031204938888,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8724789023399353,0.3158981502056122,0.2216740995645523,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.800919234752655,0.2419234812259674,0.2302232086658477,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.692015528678894,0.1547476798295974,0.7021813988685608,284.88348388671875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3757019042969,284.8935241699219,1.0,0.3968827724456787,1.0,1.0,0.0,1.0,-2.033097982406616,2.033094644546509,3.328243565192679e-06,1.5682746171951294,0.8335033655166626,0.8335033655166626,0.0,81.4367904663086,97.0,50619.3125,0.0,761.4594116210938,1.0,280.35772705078125,283.8039245605469,296.5654296875,299.881591796875,293.1499938964844,293.1499938964844,280.6499938964844,41501.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571608066558838,1.0,0.0,0.0,3.5048859119415283,3.50490951538086,8.196738576771168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.3701171875,0.0,1417.1634521484375,1895.4371337890625,0.0,3002.380126953125,0.8788444399833679,1.0,0.0,3.0,1.0,0.0
17829660,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8873584270477295,0.3385458290576935,0.3045131862163543,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8116892576217651,0.2563019692897796,0.243510439991951,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8702757358551025,0.3190088868141174,0.2236660867929458,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8002422451972961,0.2455191016197204,0.2334677129983902,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6924008727073669,0.1576898843050003,0.7149523496627808,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3907775878906,285.0504455566406,1.0,0.4031479358673095,1.0,1.0,0.0,1.0,-2.064683675765991,2.064680337905884,3.4315355605940567e-06,1.5929375886917114,0.9819664359092712,0.9819664359092712,0.0,84.08377838134766,100.0,50967.67578125,0.0,797.8804931640625,1.0,280.64239501953125,283.9443359375,296.5249328613281,299.77801513671875,293.1499938964844,293.1499938964844,280.3500061035156,31809.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489997982978821,1.0,0.0,0.0,3.6920149326324463,3.692038774490357,9.095366522160476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9306640625,0.0,1548.7042236328125,1895.4371337890625,0.0,2925.9033203125,0.911712884902954,1.0,0.0,3.0,1.0,0.0
17829720,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8873584270477295,0.3385458290576935,0.3045131862163543,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8116892576217651,0.2563019692897796,0.243510439991951,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8702757358551025,0.3190088868141174,0.2236660867929458,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8002422451972961,0.2455191016197204,0.2334677129983902,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6924008727073669,0.1576898843050003,0.7149523496627808,285.0523376464844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3907775878906,285.0504455566406,1.0,0.4031479358673095,1.0,1.0,0.0,1.0,-2.064683675765991,2.064680337905884,3.4315355605940567e-06,1.5929375886917114,0.9819664359092712,0.9819664359092712,0.0,84.08377838134766,100.0,50967.67578125,0.0,797.8804931640625,1.0,280.64239501953125,283.9443359375,296.5249328613281,299.77801513671875,293.1499938964844,293.1499938964844,280.3500061035156,31809.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489997982978821,1.0,0.0,0.0,3.6920149326324463,3.692038774490357,9.095366522160476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9306640625,0.0,1548.7042236328125,1895.4371337890625,0.0,2925.9033203125,0.911712884902954,1.0,0.0,3.0,1.0,0.0
17829780,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8861786723136902,0.3428893089294433,0.3088009357452392,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8109780550003052,0.2599860429763794,0.2472355514764785,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8675607442855835,0.3214000761508941,0.2255855351686477,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7991294264793396,0.2486961632966995,0.23671455681324,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6924676895141602,0.160410538315773,0.7280402779579163,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3955078125,284.914794921875,1.0,0.409544438123703,1.0,1.0,0.0,1.0,-2.0962343215942383,2.096230745315552,3.536592203090549e-06,1.617677927017212,0.8830132484436035,0.8830132484436035,0.0,86.97225189208984,103.0,52342.0390625,0.0,836.1221923828125,1.0,280.3568115234375,283.7866516113281,296.6009521484375,300.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,37702.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622540831565857,1.0,0.0,0.0,3.643228769302368,3.6432528495788574,8.856582098815124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.80419921875,0.0,1538.3626708984375,1895.4371337890625,0.0,3050.147216796875,0.9050949811935424,1.0,0.0,3.0,1.0,0.0
17829840,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8861786723136902,0.3428893089294433,0.3088009357452392,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8109780550003052,0.2599860429763794,0.2472355514764785,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8675607442855835,0.3214000761508941,0.2255855351686477,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7991294264793396,0.2486961632966995,0.23671455681324,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6924676895141602,0.160410538315773,0.7280402779579163,284.908935546875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3955078125,284.914794921875,1.0,0.409544438123703,1.0,1.0,0.0,1.0,-2.0962343215942383,2.096230745315552,3.536592203090549e-06,1.617677927017212,0.8830132484436035,0.8830132484436035,0.0,86.97225189208984,103.0,52342.0390625,0.0,836.1221923828125,1.0,280.3568115234375,283.7866516113281,296.6009521484375,300.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,37702.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622540831565857,1.0,0.0,0.0,3.643228769302368,3.6432528495788574,8.856582098815124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.80419921875,0.0,1538.3626708984375,1895.4371337890625,0.0,3050.147216796875,0.9050949811935424,1.0,0.0,3.0,1.0,0.0
17829900,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8853279948234558,0.3454329669475555,0.3108458518981933,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8104040622711182,0.2620041370391845,0.2490336447954177,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.865960419178009,0.3228327631950378,0.2264619022607803,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7983422875404358,0.2504434585571289,0.238266572356224,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6922776103019714,0.1618711501359939,0.7343558073043823,285.0608215332031,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4002990722656,285.0719909667969,1.0,0.4127121567726135,1.0,1.0,0.0,1.0,-2.1113486289978027,2.111345052719116,3.5874106742994627e-06,1.6294565200805664,0.99362450838089,0.99362450838089,0.0,88.4847640991211,103.0,52063.44140625,0.0,855.2706298828125,1.0,280.6023864746094,283.94482421875,296.5486145019531,299.83111572265625,293.1499938964844,293.1499938964844,280.6499938964844,32976.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857599139213562,1.0,0.0,0.0,3.711463212966919,3.711487293243408,9.191440994982258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.9208984375,0.0,1579.6297607421875,1895.4371337890625,0.0,3006.490234375,0.9189459085464478,1.0,0.0,3.0,1.0,0.0
17829960,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8857550621032715,0.3482745587825775,0.3133366107940674,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8108450174331665,0.2642281949520111,0.2510918378829956,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8655157089233398,0.3245312571525574,0.2276036739349365,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7986007928848267,0.252386212348938,0.2400637865066528,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6930307745933533,0.1634785085916519,0.7414574027061462,285.08642578125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.40802001953125,285.0874328613281,1.0,0.415971040725708,1.0,1.0,0.0,1.0,-2.128868818283081,2.1288650035858154,3.646811819635332e-06,1.6431119441986084,1.0,1.0,0.0,89.74906158447266,106.0,52538.19140625,0.0,875.9990844726562,1.0,280.642822265625,283.9487609863281,296.5661926269531,299.9181213378906,293.1499938964844,293.1499938964844,280.3500061035156,32487.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573995232582092,1.0,0.0,0.0,3.797403335571289,3.797428131103516,9.62202989285288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8798828125,0.0,1676.0855712890625,1895.4371337890625,0.0,3004.6181640625,0.9357940554618835,1.0,0.0,3.0,1.0,0.0
17830020,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8859537243843079,0.3507666885852813,0.315840870141983,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8111632466316223,0.2663421630859375,0.2532365620136261,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8648876547813416,0.3259846866130829,0.2287729680538177,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7987267374992371,0.254212886095047,0.2419350147247314,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6937052011489868,0.1650367081165313,0.7489368319511414,284.9468994140625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41192626953125,284.9339294433594,1.0,0.4194009304046631,1.0,1.0,0.0,1.0,-2.147089958190918,2.1470863819122314,3.709234078996815e-06,1.657366156578064,0.9640347361564636,0.9640347361564636,0.0,91.13892364501952,106.0,53966.0859375,0.0,898.1478881835938,1.0,280.3902893066406,283.7680053710937,296.6369323730469,300.17828369140625,293.1499938964844,293.1499938964844,280.3500061035156,33872.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668714165687561,1.0,0.0,0.0,3.8362841606140137,3.8363096714019775,9.820075774769066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.52734375,0.0,1733.7344970703125,1895.4371337890625,0.0,3093.46142578125,0.944920301437378,1.0,0.0,3.0,1.0,0.0
17830080,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8849226832389832,0.3526977300643921,0.3177172243595123,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8105206489562988,0.2680804431438446,0.2549916505813598,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8632467985153198,0.3270174860954284,0.2296007126569748,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7978736162185669,0.2556879818439483,0.2434429377317428,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.6934533715248108,0.1663279980421066,0.7551853060722351,284.9184875488281,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4114685058594,284.921630859375,1.0,0.4225042164325714,1.0,1.0,0.0,1.0,-2.161764144897461,2.161760330200196,3.7599311326630418e-06,1.66885244846344,0.9363723397254944,0.9363723397254944,0.0,92.6954116821289,109.0,54216.47265625,0.0,917.835693359375,1.0,280.3558349609375,283.75372314453125,296.6363220214844,300.1611328125,293.1499938964844,293.1499938964844,280.04998779296875,36166.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717393279075623,1.0,0.0,0.0,3.8112635612487793,3.811289072036743,9.69239749792905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4599609375,0.0,1721.3939208984375,1895.4371337890625,0.0,3139.1259765625,0.9413291811943054,1.0,0.0,3.0,1.0,0.0
17830140,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8821888566017151,0.3567501306533813,0.3213704526424408,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8086276650428772,0.2716399729251861,0.2584352791309356,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.859272837638855,0.3290945887565613,0.2311038970947265,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.795526385307312,0.2586795091629028,0.2463598251342773,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6923449039459229,0.1689313501119613,0.767367422580719,284.88580322265625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4101257324219,284.8939819335937,1.0,0.428804486989975,1.0,1.0,0.0,1.0,-2.1902294158935547,2.19022536277771,3.8592102100665215e-06,1.6910629272460938,0.8543456196784973,0.8543456196784973,0.0,96.09107208251952,112.0,55106.76953125,0.0,958.1124267578124,1.0,280.0572204589844,283.708984375,296.6348876953125,300.228271484375,293.1499938964844,293.1499938964844,280.3500061035156,40702.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818910121917725,1.0,0.0,0.0,3.601706027984619,3.6017303466796875,8.65585207066033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.71484375,0.0,1514.8216552734375,1895.4371337890625,0.0,3234.2998046875,0.8992220163345337,1.0,0.0,3.0,1.0,0.0
17830200,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8821888566017151,0.3567501306533813,0.3213704526424408,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8086276650428772,0.2716399729251861,0.2584352791309356,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.859272837638855,0.3290945887565613,0.2311038970947265,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.795526385307312,0.2586795091629028,0.2463598251342773,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6923449039459229,0.1689313501119613,0.767367422580719,284.88580322265625,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4101257324219,284.8939819335937,1.0,0.428804486989975,1.0,1.0,0.0,1.0,-2.1902294158935547,2.19022536277771,3.8592102100665215e-06,1.6910629272460938,0.8543456196784973,0.8543456196784973,0.0,96.09107208251952,112.0,55106.76953125,0.0,958.1124267578124,1.0,280.0572204589844,283.708984375,296.6348876953125,300.228271484375,293.1499938964844,293.1499938964844,280.3500061035156,40702.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818910121917725,1.0,0.0,0.0,3.601706027984619,3.6017303466796875,8.65585207066033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.71484375,0.0,1514.8216552734375,1895.4371337890625,0.0,3234.2998046875,0.8992220163345337,1.0,0.0,3.0,1.0,0.0
17830260,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8828033208847046,0.3624490201473236,0.3261750042438507,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8093935251235962,0.2761561274528503,0.2625122964382171,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8582755327224731,0.3324525952339172,0.2332548052072525,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.795884907245636,0.2625704109668731,0.2498608529567718,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.693632185459137,0.1721560508012771,0.781316876411438,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42352294921875,285.056884765625,1.0,0.4352279901504516,1.0,1.0,0.0,1.0,-2.2244346141815186,2.224430799484253,3.980132078140741e-06,1.7176276445388794,1.0,1.0,0.0,98.74797058105467,115.0,55440.36328125,0.0,1002.365234375,1.0,280.34307861328125,283.85870361328125,296.6000671386719,300.1297302246094,293.1499938964844,293.1499938964844,280.04998779296875,32136.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747161030769348,1.0,0.0,0.0,3.7707808017730713,3.770805358886719,9.487588954470992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.3330078125,0.0,1641.873291015625,1895.4371337890625,0.0,3167.04443359375,0.9297205805778505,1.0,0.0,3.0,1.0,0.0
17830320,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8828033208847046,0.3624490201473236,0.3261750042438507,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8093935251235962,0.2761561274528503,0.2625122964382171,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8582755327224731,0.3324525952339172,0.2332548052072525,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.795884907245636,0.2625704109668731,0.2498608529567718,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.693632185459137,0.1721560508012771,0.781316876411438,285.0579833984375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42352294921875,285.056884765625,1.0,0.4352279901504516,1.0,1.0,0.0,1.0,-2.2244346141815186,2.224430799484253,3.980132078140741e-06,1.7176276445388794,1.0,1.0,0.0,98.74797058105467,115.0,55440.36328125,0.0,1002.365234375,1.0,280.34307861328125,283.85870361328125,296.6000671386719,300.1297302246094,293.1499938964844,293.1499938964844,280.04998779296875,32136.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747161030769348,1.0,0.0,0.0,3.7707808017730713,3.770805358886719,9.487588954470992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.3330078125,0.0,1641.873291015625,1895.4371337890625,0.0,3167.04443359375,0.9297205805778505,1.0,0.0,3.0,1.0,0.0
17830380,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8826153874397278,0.3669894635677337,0.3306507468223572,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8097123503684998,0.280215710401535,0.2665982842445373,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.856759786605835,0.3350680470466614,0.235330268740654,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7957957983016968,0.266014814376831,0.2533648312091827,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6945783495903015,0.175131157040596,0.7955737113952637,284.9151611328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4260559082031,284.9188537597656,1.0,0.4417802989482879,1.0,1.0,0.0,1.0,-2.25855040550232,2.2585461139678955,4.1029420572158415e-06,1.7442506551742554,0.911471962928772,0.911471962928772,0.0,101.66539764404295,118.0,57010.0859375,0.0,1048.727783203125,1.0,280.0572204589844,283.6934509277344,296.6713562011719,300.3689880371094,293.1499938964844,293.1499938964844,279.75,36984.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873593807220459,1.0,0.0,0.0,3.744866371154785,3.74489164352417,9.357631824968848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6513671875,0.0,1648.8568115234375,1895.4371337890625,0.0,3285.50439453125,0.9271898865699768,1.0,0.0,3.0,1.0,0.0
17830440,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8826153874397278,0.3669894635677337,0.3306507468223572,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8097123503684998,0.280215710401535,0.2665982842445373,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.856759786605835,0.3350680470466614,0.235330268740654,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7957957983016968,0.266014814376831,0.2533648312091827,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6945783495903015,0.175131157040596,0.7955737113952637,284.9151611328125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4260559082031,284.9188537597656,1.0,0.4417802989482879,1.0,1.0,0.0,1.0,-2.25855040550232,2.2585461139678955,4.1029420572158415e-06,1.7442506551742554,0.911471962928772,0.911471962928772,0.0,101.66539764404295,118.0,57010.0859375,0.0,1048.727783203125,1.0,280.0572204589844,283.6934509277344,296.6713562011719,300.3689880371094,293.1499938964844,293.1499938964844,279.75,36984.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873593807220459,1.0,0.0,0.0,3.744866371154785,3.74489164352417,9.357631824968848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.6513671875,0.0,1648.8568115234375,1895.4371337890625,0.0,3285.50439453125,0.9271898865699768,1.0,0.0,3.0,1.0,0.0
17830500,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8818470239639282,0.3690978288650512,0.3326283693313598,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8093187808990479,0.2821295857429504,0.2684832811355591,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8554061651229858,0.3362129032611847,0.2361970394849777,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7951804399490356,0.2676153182983398,0.2549568116664886,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6945153474807739,0.1765253841876983,0.8021742701530457,284.8245544433594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42559814453125,284.8236694335937,1.0,0.4449856877326965,1.0,1.0,0.0,1.0,-2.2740726470947266,2.2740683555603027,4.159423951932695e-06,1.7563339471817017,0.8266944289207458,0.8266944289207458,0.0,103.29576110839844,118.0,57865.48828125,0.0,1071.4078369140625,1.0,279.79833984375,283.5814819335937,296.69891357421875,300.5293273925781,293.1499938964844,293.1499938964844,279.75,41068.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946852087974548,1.0,0.0,0.0,3.6538827419281006,3.653907537460327,8.908456834433309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.771484375,0.0,1575.45703125,1895.4371337890625,0.0,3353.994140625,0.9072092771530152,1.0,0.0,3.0,1.0,0.0
17830560,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8809778094291687,0.3713513016700744,0.334551453590393,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8088276386260986,0.2841035723686218,0.2703225910663605,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8539605736732483,0.3374411463737488,0.2370167821645736,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7944626808166504,0.2692656219005584,0.2564983665943146,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6943407654762268,0.1779440939426422,0.8085787296295166,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4259338378906,284.91021728515625,1.0,0.4481453597545624,1.0,1.0,0.0,1.0,-2.2891204357147217,2.289116382598877,4.214533873891924e-06,1.7680271863937378,0.8493824601173401,0.8493824601173401,0.0,104.95455169677734,121.0,57927.33984375,0.0,1093.9635009765625,1.0,279.75799560546875,283.6635131835937,296.6746520996094,300.4414367675781,293.1499938964844,293.1499938964844,280.04998779296875,40094.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962329626083374,1.0,0.0,0.0,3.542376518249512,3.542400360107422,8.373032187591889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.970703125,0.0,1446.425537109375,1895.4371337890625,0.0,3368.4453125,0.8859425187110901,1.0,0.0,3.0,1.0,0.0
17830620,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8822857141494751,0.3772017061710357,0.3395384848117828,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8103022575378418,0.2888865768909454,0.2746714055538177,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8537436127662659,0.3409736752510071,0.2393179386854171,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7955291271209717,0.2733545899391174,0.2602061331272125,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6962465643882751,0.1813518106937408,0.8233888745307922,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4389038085937,285.0520324707031,1.0,0.4546761214733124,1.0,1.0,0.0,1.0,-2.325337648391724,2.3253333568573,4.348603852122324e-06,1.7960926294326782,0.991494596004486,0.991494596004486,0.0,107.5383758544922,124.0,58372.3984375,0.0,1143.7548828125,1.0,280.0426940917969,283.7922668457031,296.64849853515625,300.3598327636719,293.1499938964844,293.1499938964844,279.75,31881.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897829055786133,1.0,0.0,0.0,3.7233309745788574,3.723355054855346,9.25031656606734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6220703125,0.0,1584.8597412109375,1895.4371337890625,0.0,3308.177490234375,0.9187690615653992,1.0,0.0,3.0,1.0,0.0
17830680,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8822857141494751,0.3772017061710357,0.3395384848117828,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8103022575378418,0.2888865768909454,0.2746714055538177,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8537436127662659,0.3409736752510071,0.2393179386854171,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7955291271209717,0.2733545899391174,0.2602061331272125,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6962465643882751,0.1813518106937408,0.8233888745307922,285.0536804199219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4389038085937,285.0520324707031,1.0,0.4546761214733124,1.0,1.0,0.0,1.0,-2.325337648391724,2.3253333568573,4.348603852122324e-06,1.7960926294326782,0.991494596004486,0.991494596004486,0.0,107.5383758544922,124.0,58372.3984375,0.0,1143.7548828125,1.0,280.0426940917969,283.7922668457031,296.64849853515625,300.3598327636719,293.1499938964844,293.1499938964844,279.75,31881.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897829055786133,1.0,0.0,0.0,3.7233309745788574,3.723355054855346,9.25031656606734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6220703125,0.0,1584.8597412109375,1895.4371337890625,0.0,3308.177490234375,0.9187690615653992,1.0,0.0,3.0,1.0,0.0
17830740,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8824389576911926,0.3818090856075287,0.3440692126750946,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8110189437866211,0.2931447625160217,0.278946578502655,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8526854515075684,0.3436926603317261,0.241463303565979,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7958332896232605,0.2769320011138916,0.2638376653194427,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6975168585777283,0.1844549626111984,0.8382408022880554,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4403686523437,284.9234313964844,1.0,0.4613145589828491,1.0,1.0,0.0,1.0,-2.36070203781128,2.3606975078582764,4.481888026930392e-06,1.8236281871795648,0.9008773565292358,0.9008773565292358,0.0,110.48980712890624,127.0,59950.84375,0.0,1195.4141845703125,1.0,279.756591796875,283.6357727050781,296.71759033203125,300.6002502441406,293.1499938964844,293.1499938964844,280.04998779296875,37059.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020743370056152,1.0,0.0,0.0,3.691056489944458,3.6910810470581055,9.090644539355708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2333984375,0.0,1587.34375,1895.4371337890625,0.0,3422.91259765625,0.9153850078582764,1.0,0.0,3.0,1.0,0.0
17830800,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8824389576911926,0.3818090856075287,0.3440692126750946,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8110189437866211,0.2931447625160217,0.278946578502655,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8526854515075684,0.3436926603317261,0.241463303565979,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7958332896232605,0.2769320011138916,0.2638376653194427,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6975168585777283,0.1844549626111984,0.8382408022880554,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4403686523437,284.9234313964844,1.0,0.4613145589828491,1.0,1.0,0.0,1.0,-2.36070203781128,2.3606975078582764,4.481888026930392e-06,1.8236281871795648,0.9008773565292358,0.9008773565292358,0.0,110.48980712890624,127.0,59950.84375,0.0,1195.4141845703125,1.0,279.756591796875,283.6357727050781,296.71759033203125,300.6002502441406,293.1499938964844,293.1499938964844,280.04998779296875,37059.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020743370056152,1.0,0.0,0.0,3.691056489944458,3.6910810470581055,9.090644539355708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.2333984375,0.0,1587.34375,1895.4371337890625,0.0,3422.91259765625,0.9153850078582764,1.0,0.0,3.0,1.0,0.0
17830860,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.882634162902832,0.3872371613979339,0.348730981349945,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8116137981414795,0.2976692914962768,0.2831786572933197,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8515774011611938,0.3468656539916992,0.2435958385467529,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7959900498390198,0.2807193696498871,0.267392486333847,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6985156536102295,0.1875762492418289,0.8524766564369202,285.0911865234375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477233886719,285.0924987792969,1.0,0.4678839147090912,1.0,1.0,0.0,1.0,-2.3953182697296143,2.395313501358032,4.614158115145983e-06,1.8504544496536253,1.0,1.0,0.0,113.48834991455078,130.0,60136.1484375,0.0,1247.7613525390625,1.0,280.0434875488281,283.7973022460937,296.6911926269531,300.5174255371094,293.1499938964844,293.1499938964844,279.75,33000.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980956077575684,1.0,0.0,0.0,3.827725172042847,3.827750444412232,9.776306342246244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9990234375,0.0,1716.4981689453125,1895.4371337890625,0.0,3385.826171875,0.942939817905426,1.0,0.0,3.0,1.0,0.0
17830920,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.882634162902832,0.3872371613979339,0.348730981349945,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8116137981414795,0.2976692914962768,0.2831786572933197,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8515774011611938,0.3468656539916992,0.2435958385467529,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7959900498390198,0.2807193696498871,0.267392486333847,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6985156536102295,0.1875762492418289,0.8524766564369202,285.0911865234375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4477233886719,285.0924987792969,1.0,0.4678839147090912,1.0,1.0,0.0,1.0,-2.3953182697296143,2.395313501358032,4.614158115145983e-06,1.8504544496536253,1.0,1.0,0.0,113.48834991455078,130.0,60136.1484375,0.0,1247.7613525390625,1.0,280.0434875488281,283.7973022460937,296.6911926269531,300.5174255371094,293.1499938964844,293.1499938964844,279.75,33000.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980956077575684,1.0,0.0,0.0,3.827725172042847,3.827750444412232,9.776306342246244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.9990234375,0.0,1716.4981689453125,1895.4371337890625,0.0,3385.826171875,0.942939817905426,1.0,0.0,3.0,1.0,0.0
17830980,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8809277415275574,0.3911922872066498,0.3528186976909637,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8105494976043701,0.30125892162323,0.2869739830493927,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8488211035728455,0.3489038348197937,0.2453733533620834,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944087982177734,0.283576637506485,0.2704954147338867,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6977024078369141,0.1898858994245529,0.8645372986793518,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4418029785156,284.9286499023437,1.0,0.474231868982315,1.0,1.0,0.0,1.0,-2.4251503944396973,2.4251456260681152,4.730007731268415e-06,1.8737077713012693,0.9497562646865844,0.9497562646865844,0.0,117.10895538330078,118.0,61908.76171875,0.0,1298.228759765625,1.0,279.7557678222656,283.6019897460937,296.7552185058594,300.76324462890625,293.1499938964844,293.1499938964844,279.45001220703125,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910572350025177,1.0,0.0,0.0,3.8456549644470215,3.845680952072144,9.868108463706449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6015625,0.0,1761.630859375,1895.4371337890625,0.0,3501.914794921875,0.9489633440971376,1.0,0.0,3.0,1.0,0.0
17831040,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8809277415275574,0.3911922872066498,0.3528186976909637,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8105494976043701,0.30125892162323,0.2869739830493927,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8488211035728455,0.3489038348197937,0.2453733533620834,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7944087982177734,0.283576637506485,0.2704954147338867,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6977024078369141,0.1898858994245529,0.8645372986793518,284.92633056640625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4418029785156,284.9286499023437,1.0,0.474231868982315,1.0,1.0,0.0,1.0,-2.4251503944396973,2.4251456260681152,4.730007731268415e-06,1.8737077713012693,0.9497562646865844,0.9497562646865844,0.0,117.10895538330078,118.0,61908.76171875,0.0,1298.228759765625,1.0,279.7557678222656,283.6019897460937,296.7552185058594,300.76324462890625,293.1499938964844,293.1499938964844,279.45001220703125,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910572350025177,1.0,0.0,0.0,3.8456549644470215,3.845680952072144,9.868108463706449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6015625,0.0,1761.630859375,1895.4371337890625,0.0,3501.914794921875,0.9489633440971376,1.0,0.0,3.0,1.0,0.0
17831100,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8830720782279968,0.392821341753006,0.3543424904346466,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8126457929611206,0.3027489185333252,0.2884447574615478,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8501719236373901,0.3495669364929199,0.2458943873643875,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7963083982467651,0.2846901714801788,0.271616667509079,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.6995959877967834,0.1907458752393722,0.8687124252319336,284.8218078613281,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4356689453125,284.8197631835937,1.0,0.4751727283000946,1.0,1.0,0.0,1.0,-2.435741662979126,2.435736894607544,4.771504336531507e-06,1.8819677829742432,0.856916069984436,0.856916069984436,0.0,117.01296997070312,118.0,62799.5703125,0.0,1310.678955078125,1.0,279.4955749511719,283.47528076171875,296.7804870605469,300.9250183105469,293.1499938964844,293.1499938964844,279.45001220703125,39983.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174793362617492,1.0,0.0,0.0,3.772192478179932,3.7722184658050537,9.494693813394406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9501953125,0.0,1704.2115478515625,1895.4371337890625,0.0,3565.878173828125,0.9329639673233032,1.0,0.0,3.0,1.0,0.0
17831160,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.887535035610199,0.394585371017456,0.3557212650775909,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8166484832763672,0.3042469620704651,0.2897435426712036,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8535946011543274,0.3502669632434845,0.246277779340744,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.800227165222168,0.2857939004898071,0.2725550532341003,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7032308578491211,0.1915558576583862,0.8720070719718933,284.8888244628906,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.430419921875,284.89483642578125,1.0,0.4751598834991455,1.0,1.0,0.0,1.0,-2.444505214691162,2.44450044631958,4.8059032451419625e-06,1.888761162757873,0.8681497573852539,0.8681497573852539,0.0,115.62725067138672,106.0,62696.3359375,0.0,1315.6094970703125,1.0,279.4570617675781,283.5472412109375,296.7576904296875,300.8307800292969,293.1499938964844,293.1499938964844,279.75,40105.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187135696411132,1.0,0.0,0.0,3.659931182861328,3.659956216812134,8.937975053413538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.029296875,0.0,1575.0445556640625,1895.4371337890625,0.0,3577.281982421875,0.9115422368049622,1.0,0.0,3.0,1.0,0.0
17831220,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8969406485557556,0.3975594639778137,0.3578870296478271,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8245577812194824,0.306505024433136,0.2915190458297729,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8613203167915344,0.351724624633789,0.2469818294048309,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8082959055900574,0.2875420451164245,0.2738665342330932,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105419635772705,0.1927980780601501,0.87629234790802,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4320678710937,285.049072265625,1.0,0.4742750227451324,1.0,1.0,0.0,1.0,-2.4568049907684326,2.4568002223968506,4.854245162277948e-06,1.8982155323028564,0.982896089553833,0.982896089553833,0.0,112.36700439453124,106.0,62414.54296875,0.0,1317.064697265625,1.0,279.7176513671875,283.7017822265625,296.7128295898437,300.6528015136719,293.1499938964844,293.1499938964844,279.75,33387.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120951294898988,1.0,0.0,0.0,3.742079496383667,3.7421040534973145,9.343709166387272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.1025390625,0.0,1618.006591796875,1895.4371337890625,0.0,3516.037109375,0.9256022572517396,1.0,0.0,3.0,1.0,0.0
