time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.905672550201416,0.3996246755123138,0.3596285581588745,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8317205905914307,0.3081028461456299,0.292881578207016,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8687436580657959,0.3528027832508087,0.2476294040679931,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8154157400131226,0.2887933552265167,0.2749045491218567,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7169047594070435,0.1936922073364257,0.8796273469924927,285.04248046875,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4344482421875,285.0411071777344,1.0,0.4733355641365051,1.0,1.0,0.0,1.0,-2.4665656089782715,2.466560840606689,4.892855940852314e-06,1.905755639076233,1.0,1.0,0.0,109.4073715209961,94.0,62783.61328125,0.0,1316.6455078125,1.0,279.743408203125,283.6879272460937,296.73468017578125,300.7293395996094,293.1499938964844,293.1499938964844,279.45001220703125,32701.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115591049194336,1.0,0.0,0.0,3.805919170379639,3.805943965911865,9.665234301792225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.17578125,0.0,1687.9205322265625,1895.4371337890625,0.0,3511.0673828125,0.9379664659500122,1.0,0.0,3.0,1.0,0.0
17831340,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.93291175365448,0.4033451080322265,0.3629789650440216,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8526262640953064,0.3113398253917694,0.2957935333251953,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8905505537986755,0.3544774651527405,0.2487444430589676,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350465297698975,0.2911876142024994,0.2770200669765472,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341028451919556,0.1954041868448257,0.886374294757843,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42755126953125,284.91375732421875,1.0,0.469799280166626,1.0,1.0,0.0,1.0,-2.486084222793579,2.486079216003418,4.970705958839972e-06,1.920920252799988,0.9078391790390016,0.9078391790390016,0.0,101.20640563964844,82.0,64073.234375,0.0,1306.0794677734375,1.0,279.4569702148437,283.5357666015625,296.8005676269531,300.9490661621094,293.1499938964844,293.1499938964844,279.1499938964844,37536.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211806654930116,1.0,0.0,0.0,3.752519130706787,3.752544403076172,9.395915867571604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1259765625,0.0,1662.0626220703125,1895.4371337890625,0.0,3600.050048828125,0.9294520020484924,1.0,0.0,3.0,1.0,0.0
17831400,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.93291175365448,0.4033451080322265,0.3629789650440216,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8526262640953064,0.3113398253917694,0.2957935333251953,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8905505537986755,0.3544774651527405,0.2487444430589676,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350465297698975,0.2911876142024994,0.2770200669765472,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341028451919556,0.1954041868448257,0.886374294757843,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42755126953125,284.91375732421875,1.0,0.469799280166626,1.0,1.0,0.0,1.0,-2.486084222793579,2.486079216003418,4.970705958839972e-06,1.920920252799988,0.9078391790390016,0.9078391790390016,0.0,101.20640563964844,82.0,64073.234375,0.0,1306.0794677734375,1.0,279.4569702148437,283.5357666015625,296.8005676269531,300.9490661621094,293.1499938964844,293.1499938964844,279.1499938964844,37536.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211806654930116,1.0,0.0,0.0,3.752519130706787,3.752544403076172,9.395915867571604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1259765625,0.0,1662.0626220703125,1895.4371337890625,0.0,3600.050048828125,0.9294520020484924,1.0,0.0,3.0,1.0,0.0
17831460,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9663277864456176,0.4069424867630005,0.3657286465167999,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8805792331695557,0.3143832683563232,0.2982435524463653,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9202086925506592,0.3559309840202331,0.2494354546070099,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8607271313667297,0.293357104063034,0.2786594331264496,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562638521194458,0.1968889683485031,0.8912063241004944,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4197082519531,284.9102783203125,1.0,0.4649185240268707,1.0,1.0,0.0,1.0,-2.500936985015869,2.500931978225708,5.030150077800499e-06,1.9323476552963257,0.8507515788078308,0.8507515788078308,0.0,91.91182708740234,70.0,64682.7578125,0.0,1284.8768310546875,1.0,279.1578063964844,283.50994873046875,296.8090515136719,301.00653076171875,293.1499938964844,293.1499938964844,279.45001220703125,39866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267892241477966,1.0,0.0,0.0,3.551755666732788,3.5517795085906982,8.417429171458934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.6220703125,0.0,1454.7410888671875,1895.4371337890625,0.0,3651.67626953125,0.8876980543136597,1.0,0.0,3.0,1.0,0.0
17831520,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9663277864456176,0.4069424867630005,0.3657286465167999,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8805792331695557,0.3143832683563232,0.2982435524463653,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9202086925506592,0.3559309840202331,0.2494354546070099,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8607271313667297,0.293357104063034,0.2786594331264496,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7562638521194458,0.1968889683485031,0.8912063241004944,284.9068908691406,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4197082519531,284.9102783203125,1.0,0.4649185240268707,1.0,1.0,0.0,1.0,-2.500936985015869,2.500931978225708,5.030150077800499e-06,1.9323476552963257,0.8507515788078308,0.8507515788078308,0.0,91.91182708740234,70.0,64682.7578125,0.0,1284.8768310546875,1.0,279.1578063964844,283.50994873046875,296.8090515136719,301.00653076171875,293.1499938964844,293.1499938964844,279.45001220703125,39866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267892241477966,1.0,0.0,0.0,3.551755666732788,3.5517795085906982,8.417429171458934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.6220703125,0.0,1454.7410888671875,1895.4371337890625,0.0,3651.67626953125,0.8876980543136597,1.0,0.0,3.0,1.0,0.0
17831580,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.4114421606063843,0.3684601485729217,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9187179803848268,0.3178322613239288,0.3009073436260223,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9611356258392334,0.3581664264202118,0.2505245208740234,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8957905173301697,0.2959625422954559,0.2805435061454773,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7866672277450562,0.1986720412969589,0.8967047929763794,285.03570556640625,284.95001220703125,297.4247436523437,293.8135986328125,297.42333984375,297.4247436523437,285.0329895019531,1.0,0.4600354731082916,1.0,1.0,0.0,1.0,-2.5167815685272217,2.516776323318481,5.0941821427841205e-06,1.9446508884429927,0.9663675427436828,0.9663675427436828,0.0,82.37661743164062,70.0,64713.58203125,0.0,1263.9866943359375,1.0,279.4387512207031,283.6294860839844,296.7901611328125,300.90118408203125,293.1499938964844,293.1499938964844,279.45001220703125,32493.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193379282951356,1.0,0.0,0.0,3.693761825561523,3.6937856674194336,9.103976026381132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.0673828125,0.0,1555.8526611328125,1895.4371337890625,0.0,3583.046875,0.9126102328300476,1.0,0.0,3.0,1.0,0.0
17831640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.4120714366436004,0.3656822741031647,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9225765466690063,0.3182304203510284,0.3012703061103821,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9645320773124696,0.3584143817424774,0.2506926357746124,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8990525007247925,0.2962605953216553,0.2808116972446441,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7895180583000183,0.1988773196935653,0.8975387215614319,285.029541015625,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4256286621094,285.026611328125,1.0,0.4593210518360138,1.0,1.0,0.0,1.0,-2.516101121902466,2.5160961151123047,5.091508228360908e-06,1.9441657066345213,0.9679470658302308,0.9679470658302308,0.0,81.58554077148438,73.0,64765.2421875,0.0,1259.4110107421875,1.0,279.44207763671875,283.6224060058594,296.7978210449219,300.9207763671875,293.1499938964844,293.1499938964844,279.1499938964844,32570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194605350494384,1.0,0.0,0.0,3.7062408924102783,3.706264734268189,9.165593155557872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0009765625,0.0,1570.58642578125,1895.4371337890625,0.0,3584.1787109375,0.9154422283172609,1.0,0.0,3.0,1.0,0.0
17831700,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.4154739677906036,0.3565331995487213,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9336910843849182,0.3198546469211578,0.3029108643531799,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9734670519828796,0.3592477738857269,0.2513993382453918,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9084261655807496,0.2974250614643097,0.2820115089416504,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7975770235061646,0.1996832340955734,0.9013637900352478,284.8785095214844,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.43121337890625,284.8722229003906,1.0,0.4578118026256561,1.0,1.0,0.0,1.0,-2.514102935791016,2.5140979290008545,5.083288669993635e-06,1.942550539970398,0.870453417301178,0.870453417301178,0.0,79.55730438232422,73.0,65612.1796875,0.0,1248.205078125,1.0,279.1963806152344,283.45416259765625,296.8612670898437,301.1619567871094,293.1499938964844,293.1499938964844,279.1499938964844,36826.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257256984710692,1.0,0.0,0.0,3.689155817031861,3.689180374145508,9.081284702006088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.6689453125,0.0,1583.41943359375,1895.4371337890625,0.0,3641.90185546875,0.9122758507728576,1.0,0.0,3.0,1.0,0.0
17831760,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.4194069504737854,0.3515489101409912,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.940390944480896,0.3212875723838806,0.3042710125446319,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9782294034957886,0.3598387539386749,0.2518260478973388,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.914326548576355,0.2983959913253784,0.2829411029815674,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8023446798324585,0.2003450393676757,0.9043475389480592,284.8780822753906,284.95001220703125,297.4962463378906,293.8388977050781,297.48797607421875,297.4388427734375,284.8655700683594,1.0,0.4568556547164917,0.8882676959037781,0.8882676959037781,0.2000000029802322,1.0,-2.514937400817871,2.1877331733703613,0.3272040486335754,1.617364525794983,0.846960186958313,0.846960186958313,0.0,78.33497619628906,76.0,63607.8203125,0.0,1242.6026611328125,1.0,279.1573181152344,283.416015625,296.8568420410156,301.0783996582031,293.1499938964844,293.1499938964844,279.45001220703125,39105.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270592331886292,1.0,0.0,0.0,3.594381809234619,3.5944058895111084,8.620683615845337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7373046875,0.0,1495.045654296875,1895.4371337890625,0.0,3654.15673828125,0.894950807094574,1.0,0.0,3.0,1.0,0.0
17831820,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.4273417890071869,0.3459449410438537,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.949224889278412,0.3241736590862274,0.306952029466629,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.98381370306015,0.3610612452030182,0.2526496350765228,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222226738929749,0.3003208041191101,0.2847281396389007,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.808451771736145,0.2016408294439315,0.91001296043396,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5078430175781,297.45391845703125,284.826171875,1.0,0.4564031064510345,0.664803147315979,0.664803147315979,0.6000000238418579,1.0,-2.5213727951049805,1.251944899559021,1.2694278955459597,0.6822099685668945,0.7461515665054321,0.7461515665054321,0.0,77.02058410644531,94.0,53745.8203125,0.0,1241.9852294921875,1.0,279.4408569335937,283.3616943359375,296.73931884765625,300.36541748046875,293.1499938964844,293.1499938964844,279.75,45913.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009168148040771,1.0,0.0,0.0,3.265038251876831,3.2650604248046875,7.113279139048245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.650390625,0.0,1211.923095703125,1895.4371337890625,0.0,3412.129150390625,0.8266117572784424,1.0,0.0,3.0,1.0,0.0
17831880,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.4273417890071869,0.3459449410438537,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.949224889278412,0.3241736590862274,0.306952029466629,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.98381370306015,0.3610612452030182,0.2526496350765228,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9222226738929749,0.3003208041191101,0.2847281396389007,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.808451771736145,0.2016408294439315,0.91001296043396,284.82293701171875,284.95001220703125,297.5625305175781,293.86212158203125,297.5078430175781,297.45391845703125,284.826171875,1.0,0.4564031064510345,0.664803147315979,0.664803147315979,0.6000000238418579,1.0,-2.5213727951049805,1.251944899559021,1.2694278955459597,0.6822099685668945,0.7461515665054321,0.7461515665054321,0.0,77.02058410644531,94.0,53745.8203125,0.0,1241.9852294921875,1.0,279.4408569335937,283.3616943359375,296.73931884765625,300.36541748046875,293.1499938964844,293.1499938964844,279.75,45913.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009168148040771,1.0,0.0,0.0,3.265038251876831,3.2650604248046875,7.113279139048245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.650390625,0.0,1211.923095703125,1895.4371337890625,0.0,3412.129150390625,0.8266117572784424,1.0,0.0,3.0,1.0,0.0
17831940,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4339383542537689,0.3566479086875915,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9420225620269777,0.3275581896305084,0.3100912868976593,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9763463139533995,0.3628996014595032,0.253871738910675,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9141722917556764,0.3026788830757141,0.2869172692298889,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.802257776260376,0.203234925866127,0.917174756526947,284.9222717285156,284.95001220703125,297.630126953125,293.8854675292969,297.5173645019531,297.4626770019531,284.92333984375,1.0,0.4633589386940002,0.4413385689258575,0.4413385689258575,1.0,1.0,-2.550672769546509,0.8288118839263916,1.7218608856201172,0.2524916529655456,0.786033570766449,0.786033570766449,0.0,80.12004852294922,97.0,49459.3828125,0.0,1292.1796875,1.0,279.7372131347656,283.44677734375,296.7058410644531,299.937744140625,293.1499938964844,293.1499938964844,280.04998779296875,39071.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598877787590027,1.0,0.0,0.0,3.185549259185791,3.185569524765014,6.771142011530173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.89892578125,0.0,1095.2882080078125,1895.4371337890625,0.0,3027.95263671875,0.805048406124115,1.0,0.0,3.0,1.0,0.0
17832000,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4339383542537689,0.3566479086875915,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9420225620269777,0.3275581896305084,0.3100912868976593,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9763463139533995,0.3628996014595032,0.253871738910675,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9141722917556764,0.3026788830757141,0.2869172692298889,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.802257776260376,0.203234925866127,0.917174756526947,284.9222717285156,284.95001220703125,297.630126953125,293.8854675292969,297.5173645019531,297.4626770019531,284.92333984375,1.0,0.4633589386940002,0.4413385689258575,0.4413385689258575,1.0,1.0,-2.550672769546509,0.8288118839263916,1.7218608856201172,0.2524916529655456,0.786033570766449,0.786033570766449,0.0,80.12004852294922,97.0,49459.3828125,0.0,1292.1796875,1.0,279.7372131347656,283.44677734375,296.7058410644531,299.937744140625,293.1499938964844,293.1499938964844,280.04998779296875,39071.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598877787590027,1.0,0.0,0.0,3.185549259185791,3.185569524765014,6.771142011530173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.89892578125,0.0,1095.2882080078125,1895.4371337890625,0.0,3027.95263671875,0.805048406124115,1.0,0.0,3.0,1.0,0.0
17832060,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4379632771015167,0.3675325214862823,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.935232639312744,0.3312616944313049,0.3135885596275329,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9689068794250488,0.3651068806648254,0.2554040253162384,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9069580435752868,0.3053118884563446,0.2894188165664673,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7964146137237549,0.2049743980169296,0.9252312183380128,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.539306640625,297.4559631347656,285.0311889648437,1.0,0.4698948860168457,0.4758827984333038,0.4758827984333038,1.0,1.0,-2.5824899673461914,0.8919509053230286,1.690539002418518,0.3083439767360687,0.8964859843254089,0.8964859843254089,0.0,83.52737426757812,100.0,49738.8515625,0.0,1347.123779296875,1.0,280.0375366210937,283.5610046386719,296.7917175292969,299.9327392578125,293.1499938964844,293.1499938964844,280.3500061035156,31374.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832130491733551,1.0,0.0,0.0,3.374061822891236,3.374082326889038,7.596252089570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.85888671875,0.0,1215.3021240234375,1895.4371337890625,0.0,2768.287353515625,0.8400878310203552,1.0,0.0,3.0,1.0,0.0
17832120,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4379632771015167,0.3675325214862823,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.935232639312744,0.3312616944313049,0.3135885596275329,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9689068794250488,0.3651068806648254,0.2554040253162384,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9069580435752868,0.3053118884563446,0.2894188165664673,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7964146137237549,0.2049743980169296,0.9252312183380128,285.0314636230469,284.95001220703125,297.6986389160156,293.9089050292969,297.539306640625,297.4559631347656,285.0311889648437,1.0,0.4698948860168457,0.4758827984333038,0.4758827984333038,1.0,1.0,-2.5824899673461914,0.8919509053230286,1.690539002418518,0.3083439767360687,0.8964859843254089,0.8964859843254089,0.0,83.52737426757812,100.0,49738.8515625,0.0,1347.123779296875,1.0,280.0375366210937,283.5610046386719,296.7917175292969,299.9327392578125,293.1499938964844,293.1499938964844,280.3500061035156,31374.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832130491733551,1.0,0.0,0.0,3.374061822891236,3.374082326889038,7.596252089570044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.85888671875,0.0,1215.3021240234375,1895.4371337890625,0.0,2768.287353515625,0.8400878310203552,1.0,0.0,3.0,1.0,0.0
17832180,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.9990000128746032,0.441267728805542,0.3762128949165344,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.930548906326294,0.3347202241420746,0.316870242357254,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.963240683078766,0.3672361373901367,0.2568984925746918,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9021283984184264,0.3077868521213531,0.2917839884757995,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7922396659851074,0.2065840512514114,0.9326921701431274,285.1349182128906,284.95001220703125,297.7604064941406,293.92974853515625,297.5631103515625,297.4494934082031,285.1337585449219,1.0,0.4756797254085541,0.5067622065544128,0.5067622065544128,1.0,1.0,-2.6104652881622314,0.9579564332962036,1.6525088548660278,0.3678691983222961,1.0,1.0,0.0,86.39291381835938,100.0,50332.8046875,0.0,1395.86181640625,1.0,280.3364562988281,283.6673889160156,296.8905334472656,300.06060791015625,293.1499938964844,293.1499938964844,280.3500061035156,29390.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246416449546814,1.0,0.0,0.0,3.6128242015838623,3.612846612930298,8.709374128557101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.42333984375,0.0,1443.25244140625,1895.4371337890625,0.0,2698.62353515625,0.8917408585548401,1.0,0.0,3.0,1.0,0.0
17832240,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.4416263103485107,0.3772063553333282,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9300493001937866,0.3351216614246368,0.3172690570354461,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.962608277797699,0.3674755394458771,0.257083535194397,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9016173481941224,0.3080712556838989,0.2920723855495453,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7917864322662354,0.2067678868770599,0.9335972666740416,285.1322021484375,284.95001220703125,297.76776123046875,293.9322204589844,297.56597900390625,297.44854736328125,285.13116455078125,1.0,0.4763626456260681,0.5104269981384277,0.5104269981384277,1.0,1.0,-2.6137948036193848,0.965379536151886,1.6484153270721436,0.3745238482952118,1.0,1.0,0.0,86.72882080078125,103.0,50481.4921875,0.0,1401.7056884765625,1.0,280.3409423828125,283.6638488769531,296.90643310546875,300.09625244140625,293.1499938964844,293.1499938964844,280.04998779296875,29725.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252952098846436,1.0,0.0,0.0,3.632827043533325,3.632849931716919,8.806082405499183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.244140625,0.0,1467.4193115234375,1895.4371337890625,0.0,2704.69384765625,0.8965240120887756,1.0,0.0,3.0,1.0,0.0
17832300,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.4427899420261383,0.3822124600410461,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9272761940956116,0.3367463946342468,0.3190253973007202,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9591847658157348,0.36825892329216,0.2578352987766266,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8988510966300964,0.3091584146022796,0.2933141589164734,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.78933185338974,0.2074518352746963,0.9374660849571228,284.9835510253906,284.95001220703125,297.8024597167969,293.9437866210937,297.5772399902344,297.44000244140625,284.971435546875,1.0,0.4795480370521545,0.5276991128921509,0.5276991128921509,1.0,1.0,-2.628967046737671,0.9989103674888612,1.630056619644165,0.4045701920986175,0.97591632604599,0.97591632604599,0.0,88.37801361083984,103.0,52220.23046875,0.0,1429.040771484375,1.0,280.0967712402344,283.4810791015625,297.0096130371094,300.4208374023437,293.1499938964844,293.1499938964844,280.04998779296875,31362.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367910385131836,1.0,0.0,0.0,3.710476875305176,3.710500717163086,9.186556439999548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.1640625,0.0,1566.22705078125,1895.4371337890625,0.0,2811.749267578125,0.915006697177887,1.0,0.0,3.0,1.0,0.0
17832360,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.4431996345520019,0.3881491124629974,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.923287034034729,0.3380312919616699,0.3204138278961181,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9544687271118164,0.3686134815216064,0.2582374513149261,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8950344324111938,0.3099140524864197,0.2942041456699371,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7859278917312622,0.2078728377819061,0.940098524093628,284.9296875,284.95001220703125,297.8371887207031,293.955322265625,297.5816345214844,297.4256286621094,284.9292297363281,1.0,0.4826335310935974,0.5257731080055237,0.5257731080055237,1.0,1.0,-2.642486810684204,1.0036722421646118,1.6388146877288818,0.4062607288360595,0.9390687346458436,0.9390687346458436,0.0,90.19782257080078,106.0,52569.4921875,0.0,1455.3289794921875,1.0,280.0568542480469,283.4322814941406,297.02734375,300.4497375488281,293.1499938964844,293.1499938964844,279.75,34144.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447784781455994,1.0,0.0,0.0,3.724278211593628,3.724302530288696,9.255023201149016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.6650390625,0.0,1603.2188720703125,1895.4371337890625,0.0,2886.39111328125,0.9201250672340392,1.0,0.0,3.0,1.0,0.0
17832420,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.443010151386261,0.3967043161392212,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9172270894050598,0.3395693898200989,0.322035938501358,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9471763968467712,0.3688507676124573,0.2585436701774597,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.889248251914978,0.3107209503650665,0.2951425313949585,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7807059288024902,0.2082313150167465,0.9425259828567504,284.8228759765625,284.95001220703125,297.8843994140625,293.9708557128906,297.58447265625,297.4021301269531,284.8304748535156,1.0,0.4866591989994049,0.5231537222862244,0.5231537222862244,1.0,1.0,-2.659131526947021,1.0068166255950928,1.6523150205612185,0.4056148529052734,0.8269116282463074,0.8269116282463074,0.0,92.78805541992188,106.0,53206.390625,0.0,1489.634033203125,1.0,279.77490234375,283.3168334960937,297.0495300292969,300.578369140625,293.1499938964844,293.1499938964844,279.75,41591.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567903637886047,1.0,0.0,0.0,3.5797815322875977,3.579805850982666,8.550792358619219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.2822265625,0.0,1497.473876953125,1895.4371337890625,0.0,2998.906494140625,0.8923966288566589,1.0,0.0,3.0,1.0,0.0
17832480,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.997667133808136,0.4430127143859863,0.3987049162387848,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9129325747489928,0.3403671681880951,0.3227698802947998,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9421398639678956,0.3690676689147949,0.2586638033390045,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8852254748344421,0.3111584782600403,0.2955481112003326,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7770941257476807,0.2084148675203323,0.9434636235237122,284.8723449707031,284.95001220703125,297.9065856933594,293.97808837890625,297.5866394042969,297.3924865722656,284.8766174316406,1.0,0.4883840382099151,0.5219210386276245,0.5219210386276245,1.0,1.0,-2.6642086505889893,1.0070679187774658,1.6571407318115234,0.4048372805118561,0.8384304642677307,0.8384304642677307,0.0,94.3540267944336,109.0,53161.16015625,0.0,1503.686767578125,1.0,279.7579040527344,283.3583679199219,297.0257568359375,300.5164794921875,293.1499938964844,293.1499938964844,280.04998779296875,40424.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577361702919006,1.0,0.0,0.0,3.525663137435913,3.525686740875244,8.294207987091795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.10400390625,0.0,1431.1630859375,1895.4371337890625,0.0,3007.775146484375,0.8817405104637146,1.0,0.0,3.0,1.0,0.0
17832540,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9893683195114136,0.4458671808242798,0.4005943834781647,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9036150574684144,0.343670517206192,0.3257888257503509,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9300785660743712,0.3707588315010071,0.2597315013408661,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8759114742279053,0.3132629692554474,0.2974611222743988,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7686312198638916,0.2094969600439071,0.9482778906822203,285.0065002441406,284.95001220703125,297.9756164550781,294.0003967285156,297.6075439453125,297.3857116699219,285.0051574707031,1.0,0.4933548271656036,0.5180690288543701,0.5180690288543701,1.0,1.0,-2.679443836212158,1.0075417757034302,1.671902060508728,0.4016380906105041,0.9440122842788696,0.9440122842788696,0.0,98.61959838867188,112.0,52782.484375,0.0,1544.2537841796875,1.0,280.04229736328125,283.491943359375,296.97784423828125,300.3623962402344,293.1499938964844,293.1499938964844,279.75,33060.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487381339073181,1.0,0.0,0.0,3.658679008483887,3.6587026119232178,8.931859838412493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8486328125,0.0,1520.802001953125,1895.4371337890625,0.0,2923.453125,0.9049357771873474,1.0,0.0,3.0,1.0,0.0
17832600,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9893683195114136,0.4458671808242798,0.4005943834781647,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9036150574684144,0.343670517206192,0.3257888257503509,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9300785660743712,0.3707588315010071,0.2597315013408661,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8759114742279053,0.3132629692554474,0.2974611222743988,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7686312198638916,0.2094969600439071,0.9482778906822203,285.0065002441406,284.95001220703125,297.9756164550781,294.0003967285156,297.6075439453125,297.3857116699219,285.0051574707031,1.0,0.4933548271656036,0.5180690288543701,0.5180690288543701,1.0,1.0,-2.679443836212158,1.0075417757034302,1.671902060508728,0.4016380906105041,0.9440122842788696,0.9440122842788696,0.0,98.61959838867188,112.0,52782.484375,0.0,1544.2537841796875,1.0,280.04229736328125,283.491943359375,296.97784423828125,300.3623962402344,293.1499938964844,293.1499938964844,279.75,33060.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487381339073181,1.0,0.0,0.0,3.658679008483887,3.6587026119232178,8.931859838412493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8486328125,0.0,1520.802001953125,1895.4371337890625,0.0,2923.453125,0.9049357771873474,1.0,0.0,3.0,1.0,0.0
17832660,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9826065301895142,0.448447972536087,0.4032111763954162,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.89675372838974,0.3464371860027313,0.3287034034729004,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9202018976211548,0.3717299699783325,0.2606759667396545,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685603737831116,0.3148555755615234,0.2992666959762573,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7619539499282837,0.2102618664503097,0.952902376651764,284.9041748046875,284.95001220703125,298.04400634765625,294.0221252441406,297.626708984375,297.3756103515625,284.9074401855469,1.0,0.4980275332927704,0.5169880390167236,0.5169880390167236,1.0,1.0,-2.694958209991455,1.0122777223587036,1.6826804876327517,0.4028526842594147,0.8523839116096497,0.8523839116096497,0.0,102.4844741821289,115.0,53576.8515625,0.0,1583.773681640625,1.0,279.7575988769531,283.3735046386719,297.0473937988281,300.5475769042969,293.1499938964844,293.1499938964844,280.04998779296875,38871.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578198552131653,1.0,0.0,0.0,3.5389480590820312,3.538971424102783,8.356831813216559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.611328125,0.0,1433.9239501953125,1895.4371337890625,0.0,3008.5595703125,0.8832296133041382,1.0,0.0,3.0,1.0,0.0
17832720,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9826065301895142,0.448447972536087,0.4032111763954162,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.89675372838974,0.3464371860027313,0.3287034034729004,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9202018976211548,0.3717299699783325,0.2606759667396545,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8685603737831116,0.3148555755615234,0.2992666959762573,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7619539499282837,0.2102618664503097,0.952902376651764,284.9041748046875,284.95001220703125,298.04400634765625,294.0221252441406,297.626708984375,297.3756103515625,284.9074401855469,1.0,0.4980275332927704,0.5169880390167236,0.5169880390167236,1.0,1.0,-2.694958209991455,1.0122777223587036,1.6826804876327517,0.4028526842594147,0.8523839116096497,0.8523839116096497,0.0,102.4844741821289,115.0,53576.8515625,0.0,1583.773681640625,1.0,279.7575988769531,283.3735046386719,297.0473937988281,300.5475769042969,293.1499938964844,293.1499938964844,280.04998779296875,38871.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578198552131653,1.0,0.0,0.0,3.5389480590820312,3.538971424102783,8.356831813216559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.611328125,0.0,1433.9239501953125,1895.4371337890625,0.0,3008.5595703125,0.8832296133041382,1.0,0.0,3.0,1.0,0.0
17832780,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9781835079193116,0.4523656368255615,0.4064806997776031,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924708962440491,0.3498217761516571,0.3317956924438476,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9134986996650696,0.3734516501426697,0.2617735862731933,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636854290962219,0.3169787526130676,0.3011944890022278,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574220895767212,0.2113869935274124,0.957823932170868,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65301513671875,297.3774108886719,285.0260925292969,1.0,0.5025062561035156,0.5159070491790771,0.5159070491790771,1.0,1.0,-2.712146282196045,1.0178605318069458,1.694285869598389,0.4043580591678619,0.96833074092865,0.96833074092865,0.0,105.71183776855467,118.0,53337.15234375,0.0,1623.1878662109375,1.0,280.0425720214844,283.4961853027344,297.0215759277344,300.435546875,293.1499938964844,293.1499938964844,279.75,32356.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495652079582214,1.0,0.0,0.0,3.693866014480591,3.693889617919922,9.104488185585068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1181640625,0.0,1554.933349609375,1895.4371337890625,0.0,2931.19873046875,0.912361979484558,1.0,0.0,3.0,1.0,0.0
17832840,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9781835079193116,0.4523656368255615,0.4064806997776031,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924708962440491,0.3498217761516571,0.3317956924438476,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9134986996650696,0.3734516501426697,0.2617735862731933,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636854290962219,0.3169787526130676,0.3011944890022278,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7574220895767212,0.2113869935274124,0.957823932170868,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65301513671875,297.3774108886719,285.0260925292969,1.0,0.5025062561035156,0.5159070491790771,0.5159070491790771,1.0,1.0,-2.712146282196045,1.0178605318069458,1.694285869598389,0.4043580591678619,0.96833074092865,0.96833074092865,0.0,105.71183776855467,118.0,53337.15234375,0.0,1623.1878662109375,1.0,280.0425720214844,283.4961853027344,297.0215759277344,300.435546875,293.1499938964844,293.1499938964844,279.75,32356.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495652079582214,1.0,0.0,0.0,3.693866014480591,3.693889617919922,9.104488185585068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1181640625,0.0,1554.933349609375,1895.4371337890625,0.0,2931.19873046875,0.912361979484558,1.0,0.0,3.0,1.0,0.0
17832900,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9761518239974976,0.4537844657897949,0.408117264509201,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8906227350234985,0.3512715101242065,0.3333848714828491,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9105567932128906,0.3739924728870392,0.2623516321182251,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8615402579307556,0.317812979221344,0.3021933138370514,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554360628128052,0.2118094712495803,0.9604754447937012,284.8872375488281,284.95001220703125,298.1446228027344,294.0534362792969,297.663330078125,297.3741455078125,284.8808898925781,1.0,0.5047484636306763,0.5153664946556091,0.5153664946556091,1.0,1.0,-2.721108675003052,1.0207792520523071,1.7003294229507446,0.4053191244602203,0.87901771068573,0.87901771068573,0.0,107.2960205078125,118.0,54408.12109375,0.0,1643.461669921875,1.0,279.7964172363281,283.3326110839844,297.0940246582031,300.680908203125,293.1499938964844,293.1499938964844,279.75,36187.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569558262825012,1.0,0.0,0.0,3.687756538391113,3.6877810955047607,9.074397553376912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6240234375,0.0,1577.001708984375,1895.4371337890625,0.0,3000.4580078125,0.9117613434791564,1.0,0.0,3.0,1.0,0.0
17832960,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.97269868850708,0.4549455344676971,0.4092488586902618,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8875179290771484,0.3525371551513672,0.3346840143203735,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9062724113464355,0.3743005692958832,0.2626543641090393,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8582314848899841,0.3184628784656524,0.3029179573059082,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7524442672729492,0.2120861560106277,0.9622276425361632,284.90087890625,284.95001220703125,298.1774597167969,294.0634765625,297.6717529296875,297.3681640625,284.9042358398437,1.0,0.5068429112434387,0.5147760510444641,0.5147760510444641,1.0,1.0,-2.727372884750366,1.0224664211273191,1.7049064636230469,0.4056868553161621,0.8669318556785583,0.8669318556785583,0.0,109.20854949951172,121.0,54268.30078125,0.0,1661.451416015625,1.0,279.7571716308594,283.3529663085937,297.0945739746094,300.6390991210937,293.1499938964844,293.1499938964844,280.04998779296875,38461.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599168062210083,1.0,0.0,0.0,3.604184865951538,3.6042089462280273,8.667770430292876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.84912109375,0.0,1500.9791259765625,1895.4371337890625,0.0,3028.224853515625,0.8970609903335571,1.0,0.0,3.0,1.0,0.0
17833020,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687392711639404,0.4587283730506897,0.4123782813549042,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841080069541931,0.3558687269687652,0.3377030193805694,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9010847210884094,0.3758983910083771,0.2636454105377197,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542256951332092,0.3204695284366607,0.3047154247760772,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486796975135803,0.2131135910749435,0.966663122177124,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69677734375,297.3699645996094,285.029541015625,1.0,0.5110364556312561,0.5135951638221741,0.5135951638221741,1.0,1.0,-2.743436336517334,1.0273137092590332,1.7161226272583008,0.4070495069026947,0.9877206087112428,0.9877206087112428,0.0,112.29578399658205,124.0,53964.24609375,0.0,1699.4459228515625,1.0,280.0430603027344,283.4833679199219,297.06402587890625,300.5192565917969,293.1499938964844,293.1499938964844,279.75,32427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522317409515381,1.0,0.0,0.0,3.751643180847168,3.751667499542236,9.391529260938114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.55078125,0.0,1621.74560546875,1895.4371337890625,0.0,2956.177978515625,0.9254739880561828,1.0,0.0,3.0,1.0,0.0
17833080,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9687392711639404,0.4587283730506897,0.4123782813549042,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841080069541931,0.3558687269687652,0.3377030193805694,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9010847210884094,0.3758983910083771,0.2636454105377197,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542256951332092,0.3204695284366607,0.3047154247760772,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486796975135803,0.2131135910749435,0.966663122177124,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.69677734375,297.3699645996094,285.029541015625,1.0,0.5110364556312561,0.5135951638221741,0.5135951638221741,1.0,1.0,-2.743436336517334,1.0273137092590332,1.7161226272583008,0.4070495069026947,0.9877206087112428,0.9877206087112428,0.0,112.29578399658205,124.0,53964.24609375,0.0,1699.4459228515625,1.0,280.0430603027344,283.4833679199219,297.06402587890625,300.5192565917969,293.1499938964844,293.1499938964844,279.75,32427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522317409515381,1.0,0.0,0.0,3.751643180847168,3.751667499542236,9.391529260938114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.55078125,0.0,1621.74560546875,1895.4371337890625,0.0,2956.177978515625,0.9254739880561828,1.0,0.0,3.0,1.0,0.0
