time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9636043906211852,0.4611295759677887,0.4150081872940063,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799446821212769,0.3585302531719208,0.3405478596687317,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8951700329780579,0.3766397535800934,0.2644557654857635,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.849563717842102,0.321844071149826,0.3063402771949768,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443846464157104,0.2137113362550735,0.9706312417984008,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7138366699219,297.3604736328125,284.8983459472656,1.0,0.5151404738426208,0.5124142169952393,0.5124142169952393,1.0,1.0,-2.757718801498413,1.0313622951507568,1.7263566255569458,0.4081566929817199,0.8799331188201904,0.8799331188201904,0.0,115.69620513916016,127.0,54941.5703125,0.0,1736.64990234375,1.0,279.7565002441406,283.3306579589844,297.1332397460937,300.7210388183594,293.1499938964844,293.1499938964844,280.04998779296875,38384.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627193570137024,1.0,0.0,0.0,3.6710150241851807,3.6710398197174072,8.992193443191354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3505859375,0.0,1574.616455078125,1895.4371337890625,0.0,3054.51171875,0.9116960167884828,1.0,0.0,3.0,1.0,0.0
17833200,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9636043906211852,0.4611295759677887,0.4150081872940063,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8799446821212769,0.3585302531719208,0.3405478596687317,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8951700329780579,0.3766397535800934,0.2644557654857635,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.849563717842102,0.321844071149826,0.3063402771949768,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7443846464157104,0.2137113362550735,0.9706312417984008,284.8952331542969,284.95001220703125,298.3043518066406,294.10125732421875,297.7138366699219,297.3604736328125,284.8983459472656,1.0,0.5151404738426208,0.5124142169952393,0.5124142169952393,1.0,1.0,-2.757718801498413,1.0313622951507568,1.7263566255569458,0.4081566929817199,0.8799331188201904,0.8799331188201904,0.0,115.69620513916016,127.0,54941.5703125,0.0,1736.64990234375,1.0,279.7565002441406,283.3306579589844,297.1332397460937,300.7210388183594,293.1499938964844,293.1499938964844,280.04998779296875,38384.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627193570137024,1.0,0.0,0.0,3.6710150241851807,3.6710398197174072,8.992193443191354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3505859375,0.0,1574.616455078125,1895.4371337890625,0.0,3054.51171875,0.9116960167884828,1.0,0.0,3.0,1.0,0.0
17833260,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598817825317384,0.4647729694843292,0.4179876148700714,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770614266395569,0.3618366718292236,0.3435251116752624,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906095623970032,0.3781635761260986,0.2653800845146179,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460792303085327,0.3237673342227936,0.3080427348613739,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410553693771362,0.2146484106779098,0.974611520767212,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7372131347656,297.3624267578125,285.0322265625,1.0,0.51912522315979,0.5112231969833374,0.5112231969833374,1.0,1.0,-2.772810697555542,1.0357271432876587,1.7370835542678833,0.409222811460495,1.0,1.0,0.0,118.71891021728516,130.0,54545.3125,0.0,1773.6651611328125,1.0,280.04345703125,283.470947265625,297.0995483398437,300.59283447265625,293.1499938964844,293.1499938964844,279.75,32683.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854979932308197,1.0,0.0,0.0,3.805664300918579,3.8056893348693848,9.663940545578953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.603515625,0.0,1687.4739990234375,1895.4371337890625,0.0,2981.934326171875,0.9378714561462402,1.0,0.0,3.0,1.0,0.0
17833320,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9598817825317384,0.4647729694843292,0.4179876148700714,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8770614266395569,0.3618366718292236,0.3435251116752624,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8906095623970032,0.3781635761260986,0.2653800845146179,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460792303085327,0.3237673342227936,0.3080427348613739,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410553693771362,0.2146484106779098,0.974611520767212,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7372131347656,297.3624267578125,285.0322265625,1.0,0.51912522315979,0.5112231969833374,0.5112231969833374,1.0,1.0,-2.772810697555542,1.0357271432876587,1.7370835542678833,0.409222811460495,1.0,1.0,0.0,118.71891021728516,130.0,54545.3125,0.0,1773.6651611328125,1.0,280.04345703125,283.470947265625,297.0995483398437,300.59283447265625,293.1499938964844,293.1499938964844,279.75,32683.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854979932308197,1.0,0.0,0.0,3.805664300918579,3.8056893348693848,9.663940545578953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.603515625,0.0,1687.4739990234375,1895.4371337890625,0.0,2981.934326171875,0.9378714561462402,1.0,0.0,3.0,1.0,0.0
17833380,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9550119042396544,0.4670105278491974,0.4204829037189483,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734738826751709,0.3644707202911377,0.3463486135005951,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853144645690918,0.37884122133255,0.2661483287811279,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841985821723938,0.3250659108161926,0.3095981180667877,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.737231433391571,0.2151636034250259,0.9782127141952516,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.75225830078125,297.3529052734375,284.8955993652344,1.0,0.5230537056922913,0.5100321769714355,0.5100321769714355,1.0,1.0,-2.786331415176392,1.0393779277801514,1.7469534873962402,0.410128116607666,0.8933311104774475,0.8933311104774475,0.0,122.06514739990234,133.0,55562.5,0.0,1810.168701171875,1.0,279.75701904296875,283.31256103515625,297.1654663085937,300.7928161621094,293.1499938964844,293.1499938964844,280.04998779296875,38203.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652775287628174,1.0,0.0,0.0,3.7324740886688232,3.732499122619629,9.29580210140557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.052734375,0.0,1643.7320556640625,1895.4371337890625,0.0,3078.50927734375,0.9252612590789796,1.0,0.0,3.0,1.0,0.0
17833440,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9550119042396544,0.4670105278491974,0.4204829037189483,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734738826751709,0.3644707202911377,0.3463486135005951,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8853144645690918,0.37884122133255,0.2661483287811279,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841985821723938,0.3250659108161926,0.3095981180667877,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.737231433391571,0.2151636034250259,0.9782127141952516,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.75225830078125,297.3529052734375,284.8955993652344,1.0,0.5230537056922913,0.5100321769714355,0.5100321769714355,1.0,1.0,-2.786331415176392,1.0393779277801514,1.7469534873962402,0.410128116607666,0.8933311104774475,0.8933311104774475,0.0,122.06514739990234,133.0,55562.5,0.0,1810.168701171875,1.0,279.75701904296875,283.31256103515625,297.1654663085937,300.7928161621094,293.1499938964844,293.1499938964844,280.04998779296875,38203.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652775287628174,1.0,0.0,0.0,3.7324740886688232,3.732499122619629,9.29580210140557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.052734375,0.0,1643.7320556640625,1895.4371337890625,0.0,3078.50927734375,0.9252612590789796,1.0,0.0,3.0,1.0,0.0
17833500,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9524791836738586,0.4686309397220611,0.4216539859771728,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8716248869895935,0.3660185933113098,0.3476786017417907,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8826076984405518,0.3794597089290619,0.2664557695388794,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8398876190185547,0.325905442237854,0.3102845251560211,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352489233016968,0.2155259251594543,0.979608118534088,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.7621154785156,297.3524475097656,285.0369567871094,1.0,0.5249158143997192,0.5094366669654846,0.5094366669654846,1.0,1.0,-2.792203903198242,1.0408307313919067,1.751373052597046,0.4103001952171325,0.9885200262069702,0.9885200262069702,0.0,123.74111938476562,133.0,54822.65625,0.0,1827.1917724609373,1.0,280.0041809082031,283.4642944335937,297.1144714355469,300.5898132324219,293.1499938964844,293.1499938964844,280.04998779296875,34033.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593451380729675,1.0,0.0,0.0,3.777040958404541,3.777065992355346,9.519117725176328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.955078125,0.0,1663.9271240234375,1895.4371337890625,0.0,3022.86328125,0.9341949820518494,1.0,0.0,3.0,1.0,0.0
17833560,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9515009522438048,0.47050741314888,0.4233230650424957,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8710107803344727,0.3677640855312347,0.3493060171604156,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8812232613563538,0.3803141117095947,0.2670320570468902,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8389083743095398,0.3269262015819549,0.3112346231937408,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7342284321784973,0.2160255759954452,0.981834590435028,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7735290527344,297.3550109863281,285.0384521484375,1.0,0.5268775820732117,0.5088239312171936,0.5088239312171936,1.0,1.0,-2.800673246383667,1.0433390140533447,1.7573342323303225,0.4109706282615661,1.0,1.0,0.0,125.04647827148438,136.0,55039.53515625,0.0,1846.5467529296875,1.0,280.0432434082031,283.4635925292969,297.13037109375,300.65692138671875,293.1499938964844,293.1499938964844,279.75,33335.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575538396835327,1.0,0.0,0.0,3.846349477767944,3.846374988555908,9.87167254606902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3291015625,0.0,1741.778564453125,1895.4371337890625,0.0,3006.0654296875,0.9474531412124634,1.0,0.0,3.0,1.0,0.0
17833620,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9484952688217164,0.4721499681472778,0.4253053069114685,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690131306648254,0.369807094335556,0.3515544831752777,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8780004978179932,0.3808620274066925,0.2676960527896881,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8364745378494263,0.3279235959053039,0.3124799728393554,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7318870425224304,0.2164117246866226,0.984687864780426,284.8818054199219,284.95001220703125,298.5160827636719,294.159912109375,297.7836303710937,297.34844970703125,284.8833312988281,1.0,0.5298100709915161,0.5078924894332886,0.5078924894332886,1.0,1.0,-2.8114898204803467,1.0462526082992554,1.7652372121810913,0.4116991460323334,0.9078626036643982,0.9078626036643982,0.0,127.4394302368164,136.0,56147.02734375,0.0,1874.89501953125,1.0,279.7661437988281,283.28778076171875,297.199951171875,300.8793640136719,293.1499938964844,293.1499938964844,279.75,37758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668848872184753,1.0,0.0,0.0,3.8093762397766113,3.8094019889831534,9.68280119195697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5029296875,0.0,1731.5450439453125,1895.4371337890625,0.0,3093.587646484375,0.9413186311721802,1.0,0.0,3.0,1.0,0.0
17833680,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.94692724943161,0.4726045727729797,0.4257064163684845,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8679245114326477,0.3703958094120025,0.3521325290203094,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8764966726303101,0.380965918302536,0.2677851319313049,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8352930545806885,0.3281806707382202,0.312750905752182,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7307855486869812,0.2164833694696426,0.9851790070533752,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.7862243652344,297.345703125,284.8966979980469,1.0,0.5306722521781921,0.507598340511322,0.507598340511322,1.0,1.0,-2.813689947128296,1.046661376953125,1.7670286893844604,0.4116649627685547,0.9061567187309264,0.9061567187309264,0.0,128.3443145751953,139.0,56114.06640625,0.0,1882.6937255859373,1.0,279.7567443847656,283.299560546875,297.1932067871094,300.85546875,293.1499938964844,293.1499938964844,279.45001220703125,38024.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676169514656067,1.0,0.0,0.0,3.783439874649048,3.783465623855591,9.551398534313194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.564453125,0.0,1702.4583740234375,1895.4371337890625,0.0,3100.45556640625,0.93657249212265,1.0,0.0,3.0,1.0,0.0
17833740,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9408153891563416,0.4745236039161682,0.4274305403232574,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637385964393616,0.3728103935718536,0.3544912040233612,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706145286560059,0.381358653306961,0.2681151032447815,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306697010993958,0.3291925489902496,0.3138057887554168,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263868451118469,0.216701403260231,0.9867607355117798,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7968139648437,297.3352966308594,284.8868713378906,1.0,0.5340889096260071,0.5063728094100952,0.5063728094100952,1.0,1.0,-2.82216215133667,1.0480626821517944,1.774099349975586,0.4113365411758423,0.8319014310836792,0.8319014310836792,0.0,131.98255920410156,142.0,56289.83984375,0.0,1913.5738525390625,1.0,279.4578857421875,283.27020263671875,297.18914794921875,300.8775634765625,293.1499938964844,293.1499938964844,279.75,41334.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732974529266357,1.0,0.0,0.0,3.5268449783325195,3.5268688201904297,8.299769547193137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3544921875,0.0,1438.988037109375,1895.4371337890625,0.0,3153.740234375,0.8830490112304688,1.0,0.0,3.0,1.0,0.0
17833800,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9408153891563416,0.4745236039161682,0.4274305403232574,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8637385964393616,0.3728103935718536,0.3544912040233612,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8706145286560059,0.381358653306961,0.2681151032447815,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306697010993958,0.3291925489902496,0.3138057887554168,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7263868451118469,0.216701403260231,0.9867607355117798,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.7968139648437,297.3352966308594,284.8868713378906,1.0,0.5340889096260071,0.5063728094100952,0.5063728094100952,1.0,1.0,-2.82216215133667,1.0480626821517944,1.774099349975586,0.4113365411758423,0.8319014310836792,0.8319014310836792,0.0,131.98255920410156,142.0,56289.83984375,0.0,1913.5738525390625,1.0,279.4578857421875,283.27020263671875,297.18914794921875,300.8775634765625,293.1499938964844,293.1499938964844,279.75,41334.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732974529266357,1.0,0.0,0.0,3.5268449783325195,3.5268688201904297,8.299769547193137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3544921875,0.0,1438.988037109375,1895.4371337890625,0.0,3153.740234375,0.8830490112304688,1.0,0.0,3.0,1.0,0.0
17833860,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9386830925941468,0.4780246019363403,0.4303740561008453,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625493049621582,0.3762103021144867,0.3575654327869415,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8679439425468445,0.3829328715801239,0.2690895497798919,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287439942359924,0.331084132194519,0.3154797852039337,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242900133132935,0.2175285667181015,0.990176558494568,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8157043457031,297.3403015136719,285.0097961425781,1.0,0.5376576781272888,0.505145251750946,0.505145251750946,1.0,1.0,-2.8366756439208984,1.0519769191741943,1.7846986055374146,0.4120702445507049,0.9372957348823548,0.9372957348823548,0.0,134.5960235595703,145.0,55883.9609375,0.0,1949.3731689453125,1.0,279.7414855957031,283.4012145996094,297.154296875,300.73272705078125,293.1499938964844,293.1499938964844,279.45001220703125,33462.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627733588218689,1.0,0.0,0.0,3.650097608566284,3.6501212120056152,8.8900100081446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.376953125,0.0,1514.291015625,1895.4371337890625,0.0,3055.017822265625,0.9036455154418944,1.0,0.0,3.0,1.0,0.0
17833920,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9386830925941468,0.4780246019363403,0.4303740561008453,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625493049621582,0.3762103021144867,0.3575654327869415,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8679439425468445,0.3829328715801239,0.2690895497798919,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287439942359924,0.331084132194519,0.3154797852039337,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7242900133132935,0.2175285667181015,0.990176558494568,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.8157043457031,297.3403015136719,285.0097961425781,1.0,0.5376576781272888,0.505145251750946,0.505145251750946,1.0,1.0,-2.8366756439208984,1.0519769191741943,1.7846986055374146,0.4120702445507049,0.9372957348823548,0.9372957348823548,0.0,134.5960235595703,145.0,55883.9609375,0.0,1949.3731689453125,1.0,279.7414855957031,283.4012145996094,297.154296875,300.73272705078125,293.1499938964844,293.1499938964844,279.45001220703125,33462.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627733588218689,1.0,0.0,0.0,3.650097608566284,3.6501212120056152,8.8900100081446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.376953125,0.0,1514.291015625,1895.4371337890625,0.0,3055.017822265625,0.9036455154418944,1.0,0.0,3.0,1.0,0.0
17833980,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347600936889648,0.4800328910350799,0.4326064586639404,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602471351623535,0.3789168298244476,0.3604175150394439,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641319274902344,0.3836575150489807,0.2698524594306946,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258349895477295,0.3323573172092438,0.3169701099395752,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213728427886963,0.2179615795612335,0.9932448267936708,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8249816894531,297.33282470703125,284.9145812988281,1.0,0.5412486791610718,0.5039176940917969,0.5039176940917969,1.0,1.0,-2.849189758300781,1.0550074577331543,1.794182300567627,0.4125297367572784,0.8532490730285645,0.8532490730285645,0.0,137.7470703125,148.0,56641.30078125,0.0,1984.864013671875,1.0,279.4576721191406,283.28485107421875,297.21563720703125,300.9127502441406,293.1499938964844,293.1499938964844,279.75,38675.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710209131240845,1.0,0.0,0.0,3.535840034484864,3.5358633995056152,8.342159958374396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3388671875,0.0,1429.2225341796875,1895.4371337890625,0.0,3132.38720703125,0.8824243545532227,1.0,0.0,3.0,1.0,0.0
17834040,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9347600936889648,0.4800328910350799,0.4326064586639404,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602471351623535,0.3789168298244476,0.3604175150394439,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8641319274902344,0.3836575150489807,0.2698524594306946,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258349895477295,0.3323573172092438,0.3169701099395752,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213728427886963,0.2179615795612335,0.9932448267936708,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8249816894531,297.33282470703125,284.9145812988281,1.0,0.5412486791610718,0.5039176940917969,0.5039176940917969,1.0,1.0,-2.849189758300781,1.0550074577331543,1.794182300567627,0.4125297367572784,0.8532490730285645,0.8532490730285645,0.0,137.7470703125,148.0,56641.30078125,0.0,1984.864013671875,1.0,279.4576721191406,283.28485107421875,297.21563720703125,300.9127502441406,293.1499938964844,293.1499938964844,279.75,38675.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710209131240845,1.0,0.0,0.0,3.535840034484864,3.5358633995056152,8.342159958374396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3388671875,0.0,1429.2225341796875,1895.4371337890625,0.0,3132.38720703125,0.8824243545532227,1.0,0.0,3.0,1.0,0.0
17834100,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9328031539916992,0.4815164804458618,0.4336941540241241,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8590900897979736,0.3805052042007446,0.3617995679378509,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8622254729270935,0.3842962682247162,0.2701911926269531,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243643045425415,0.333189308643341,0.3176625370979309,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198712825775146,0.218293011188507,0.9945305585861206,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8316650390625,297.33319091796875,285.03515625,1.0,0.5429854393005371,0.5033039450645447,0.5033039450645447,1.0,1.0,-2.854938268661499,1.0563111305236816,1.7986271381378174,0.4125529527664184,0.9400088787078856,0.9400088787078856,0.0,139.3141632080078,148.0,56040.5234375,0.0,2001.85205078125,1.0,279.6991577148437,283.4145812988281,297.1670227050781,300.7191467285156,293.1499938964844,293.1499938964844,279.75,33620.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650485277175903,1.0,0.0,0.0,3.598543405532837,3.5985665321350098,8.640657256364648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.5439453125,0.0,1459.1153564453125,1895.4371337890625,0.0,3076.360595703125,0.893883228302002,1.0,0.0,3.0,1.0,0.0
17834160,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.931947648525238,0.4831120073795318,0.4351684153079986,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587287664413452,0.3822081089019775,0.3634223341941833,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611666560173035,0.3850695490837097,0.2707425355911255,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.823617696762085,0.3341280817985534,0.3185671865940094,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7190098166465759,0.2187103480100631,0.9964944124221802,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.8388671875,297.3352355957031,285.020263671875,1.0,0.5448145270347595,0.5026594996452332,0.5026594996452332,1.0,1.0,-2.862769365310669,1.058421969413757,1.804347395896912,0.4129447340965271,0.9600921273231506,0.9600921273231506,0.0,140.60560607910156,151.0,56321.32421875,0.0,2020.974365234375,1.0,279.7423095703125,283.399169921875,297.1820373535156,300.7888488769531,293.1499938964844,293.1499938964844,279.45001220703125,32585.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634246587753296,1.0,0.0,0.0,3.6835293769836426,3.6835529804229736,9.053605367626004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0556640625,0.0,1545.008056640625,1895.4371337890625,0.0,3061.12744140625,0.9102739095687866,1.0,0.0,3.0,1.0,0.0
17834220,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275662302970886,0.4847267568111419,0.4370749592781067,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562057018280029,0.3847583532333374,0.3661556541919708,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8571839332580566,0.3855946063995361,0.2713870406150818,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204823732376099,0.3352327346801758,0.3199256062507629,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158167362213135,0.2190083116292953,0.99908047914505,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.843017578125,297.325439453125,284.90625,1.0,0.5483071208000183,0.5013706684112549,0.5013706684112549,1.0,1.0,-2.8738696575164795,1.0606982707977295,1.81317150592804,0.4129281044006347,0.86264568567276,0.86264568567276,0.0,143.94882202148438,154.0,57129.3984375,0.0,2055.652587890625,1.0,279.45733642578125,283.2650451660156,297.2352600097656,300.9667053222656,293.1499938964844,293.1499938964844,279.75,38496.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731292486190796,1.0,0.0,0.0,3.583968162536621,3.5839920043945312,8.570804652663355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2119140625,0.0,1479.2786865234375,1895.4371337890625,0.0,3152.162353515625,0.8927464485168457,1.0,0.0,3.0,1.0,0.0
17834280,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9275662302970886,0.4847267568111419,0.4370749592781067,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562057018280029,0.3847583532333374,0.3661556541919708,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8571839332580566,0.3855946063995361,0.2713870406150818,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8204823732376099,0.3352327346801758,0.3199256062507629,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158167362213135,0.2190083116292953,0.99908047914505,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.843017578125,297.325439453125,284.90625,1.0,0.5483071208000183,0.5013706684112549,0.5013706684112549,1.0,1.0,-2.8738696575164795,1.0606982707977295,1.81317150592804,0.4129281044006347,0.86264568567276,0.86264568567276,0.0,143.94882202148438,154.0,57129.3984375,0.0,2055.652587890625,1.0,279.45733642578125,283.2650451660156,297.2352600097656,300.9667053222656,293.1499938964844,293.1499938964844,279.75,38496.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731292486190796,1.0,0.0,0.0,3.583968162536621,3.5839920043945312,8.570804652663355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2119140625,0.0,1479.2786865234375,1895.4371337890625,0.0,3152.162353515625,0.8927464485168457,1.0,0.0,3.0,1.0,0.0
17834340,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9245396852493286,0.4875564873218536,0.4393731355667114,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546019196510315,0.3879592716693878,0.3690537512302398,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541861772537231,0.3868874013423919,0.2721745371818542,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181543946266174,0.3368888795375824,0.3213967084884643,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132577896118164,0.2196458727121353,1.0017904043197632,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8524475097656,297.3269348144531,285.0177307128906,1.0,0.5517231822013855,0.5000818371772766,0.5000818371772766,1.0,1.0,-2.886080026626587,1.0634284019470217,1.822651505470276,0.412906676530838,0.9704172015190125,0.9704172015190125,0.0,146.8961181640625,157.0,56726.125,0.0,2090.502197265625,1.0,279.74285888671875,283.3864440917969,297.1928100585937,300.8282470703125,293.1499938964844,293.1499938964844,279.45001220703125,32717.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658460974693298,1.0,0.0,0.0,3.723482131958008,3.723506450653076,9.251067467630492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.9638671875,0.0,1591.4134521484375,1895.4371337890625,0.0,3083.8427734375,0.9192723631858826,1.0,0.0,3.0,1.0,0.0
17834400,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9245396852493286,0.4875564873218536,0.4393731355667114,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546019196510315,0.3879592716693878,0.3690537512302398,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541861772537231,0.3868874013423919,0.2721745371818542,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181543946266174,0.3368888795375824,0.3213967084884643,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7132577896118164,0.2196458727121353,1.0017904043197632,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8524475097656,297.3269348144531,285.0177307128906,1.0,0.5517231822013855,0.5000818371772766,0.5000818371772766,1.0,1.0,-2.886080026626587,1.0634284019470217,1.822651505470276,0.412906676530838,0.9704172015190125,0.9704172015190125,0.0,146.8961181640625,157.0,56726.125,0.0,2090.502197265625,1.0,279.74285888671875,283.3864440917969,297.1928100585937,300.8282470703125,293.1499938964844,293.1499938964844,279.45001220703125,32717.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658460974693298,1.0,0.0,0.0,3.723482131958008,3.723506450653076,9.251067467630492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.9638671875,0.0,1591.4134521484375,1895.4371337890625,0.0,3083.8427734375,0.9192723631858826,1.0,0.0,3.0,1.0,0.0
17834460,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.920296847820282,0.4889450371265411,0.441087394952774,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522400856018066,0.3904410302639007,0.3717265725135803,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8504403233528137,0.3873339295387268,0.2727655172348022,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151072859764099,0.3379081189632416,0.3226763010025024,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7100067734718323,0.2198575437068939,1.0039910078048706,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.85308837890625,297.3166809082031,284.901123046875,1.0,0.5550709366798401,0.4987739622592926,0.4987739622592926,1.0,1.0,-2.896254301071167,1.065233588218689,1.831020832061768,0.41257244348526,0.8685221672058105,0.8685221672058105,0.0,150.2460479736328,160.0,57525.03515625,0.0,2124.1572265625,1.0,279.4570617675781,283.2502746582031,297.2414245605469,300.9990234375,293.1499938964844,293.1499938964844,279.75,38612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753782510757446,1.0,0.0,0.0,3.6221961975097656,3.622220516204834,8.75461921623355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2578125,0.0,1521.8551025390625,1895.4371337890625,0.0,3173.253662109375,0.9012705683708192,1.0,0.0,3.0,1.0,0.0
17834520,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.920296847820282,0.4889450371265411,0.441087394952774,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8522400856018066,0.3904410302639007,0.3717265725135803,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8504403233528137,0.3873339295387268,0.2727655172348022,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151072859764099,0.3379081189632416,0.3226763010025024,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7100067734718323,0.2198575437068939,1.0039910078048706,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.85308837890625,297.3166809082031,284.901123046875,1.0,0.5550709366798401,0.4987739622592926,0.4987739622592926,1.0,1.0,-2.896254301071167,1.065233588218689,1.831020832061768,0.41257244348526,0.8685221672058105,0.8685221672058105,0.0,150.2460479736328,160.0,57525.03515625,0.0,2124.1572265625,1.0,279.4570617675781,283.2502746582031,297.2414245605469,300.9990234375,293.1499938964844,293.1499938964844,279.75,38612.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753782510757446,1.0,0.0,0.0,3.6221961975097656,3.622220516204834,8.75461921623355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2578125,0.0,1521.8551025390625,1895.4371337890625,0.0,3173.253662109375,0.9012705683708192,1.0,0.0,3.0,1.0,0.0
17834580,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9174312949180604,0.4915995001792907,0.4432117640972137,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8507975339889526,0.393610417842865,0.3745826482772827,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476710319519043,0.3885865211486816,0.2735156714916229,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128778338432312,0.3395116925239563,0.3240871727466583,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.707412838935852,0.2204336673021316,1.0063883066177368,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86083984375,297.318115234375,285.0181884765625,1.0,0.558350682258606,0.4974660873413086,0.4974660873413086,1.0,1.0,-2.907711982727051,1.06756329536438,1.8401488065719604,0.4122481644153595,0.978628396987915,0.978628396987915,0.0,153.17071533203125,148.0,57068.5546875,0.0,2158.126708984375,1.0,279.7431030273437,283.37811279296875,297.1992492675781,300.8560791015625,293.1499938964844,293.1499938964844,279.45001220703125,32861.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676566481590271,1.0,0.0,0.0,3.75461483001709,3.754639148712158,9.406413141732628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6484375,0.0,1628.5445556640625,1895.4371337890625,0.0,3100.828125,0.9264163374900818,1.0,0.0,3.0,1.0,0.0
17834640,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9174312949180604,0.4915995001792907,0.4432117640972137,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8507975339889526,0.393610417842865,0.3745826482772827,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476710319519043,0.3885865211486816,0.2735156714916229,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128778338432312,0.3395116925239563,0.3240871727466583,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.707412838935852,0.2204336673021316,1.0063883066177368,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86083984375,297.318115234375,285.0181884765625,1.0,0.558350682258606,0.4974660873413086,0.4974660873413086,1.0,1.0,-2.907711982727051,1.06756329536438,1.8401488065719604,0.4122481644153595,0.978628396987915,0.978628396987915,0.0,153.17071533203125,148.0,57068.5546875,0.0,2158.126708984375,1.0,279.7431030273437,283.37811279296875,297.1992492675781,300.8560791015625,293.1499938964844,293.1499938964844,279.45001220703125,32861.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676566481590271,1.0,0.0,0.0,3.75461483001709,3.754639148712158,9.406413141732628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.6484375,0.0,1628.5445556640625,1895.4371337890625,0.0,3100.828125,0.9264163374900818,1.0,0.0,3.0,1.0,0.0
17834700,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9203166961669922,0.4923290014266968,0.4441711008548736,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534653186798096,0.3949247002601623,0.3759664893150329,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.849651038646698,0.3888999223709106,0.273866593837738,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8149755597114563,0.3400841355323791,0.3247496485710144,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091370224952698,0.2205831259489059,1.0073699951171875,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.8616638183594,297.3143310546875,284.8733825683594,1.0,0.5581344366073608,0.4968121647834778,0.4968121647834778,1.0,1.0,-2.9129345417022705,1.068494200706482,1.8444403409957888,0.4120952486991882,0.8858174085617065,0.8858174085617065,0.0,152.208740234375,148.0,58089.375,0.0,2162.282958984375,1.0,279.4952087402344,283.2165222167969,297.2593688964844,301.0881042480469,293.1499938964844,293.1499938964844,279.45001220703125,36660.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874468982219696,1.0,0.0,0.0,3.7398781776428223,3.739903211593628,9.332719059784722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.810546875,0.0,1640.5452880859375,1895.4371337890625,0.0,3164.72705078125,0.92380952835083,1.0,0.0,3.0,1.0,0.0
17834760,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9244576692581176,0.4928116798400879,0.4445460140705108,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572126626968384,0.3960652649402618,0.3769891560077667,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8526416420936584,0.3890088498592376,0.2739105224609375,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180212378501892,0.3404927551746368,0.3250868320465088,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7117075324058533,0.2206064313650131,1.0072368383407593,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.8607788085937,297.3080139160156,284.8971862792969,1.0,0.5570747256278992,0.49616339802742,0.49616339802742,1.0,1.0,-2.9149158000946045,1.06809401512146,1.8468217849731443,0.4112772643566131,0.8728601336479187,0.8728601336479187,0.0,150.23275756835938,136.0,57844.8125,0.0,2155.857421875,1.0,279.4568176269531,283.2384338378906,297.2515563964844,301.0296630859375,293.1499938964844,293.1499938964844,279.75,38768.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767852187156677,1.0,0.0,0.0,3.65300226211548,3.653026580810547,8.904164019440941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.82421875,0.0,1557.2462158203125,1895.4371337890625,0.0,3186.44580078125,0.9081159234046936,1.0,0.0,3.0,1.0,0.0
17834820,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.937419056892395,0.4949613511562347,0.4458366334438324,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8681529760360718,0.3987415134906769,0.3790127336978912,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622485995292664,0.3900739252567291,0.2742566168308258,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271169066429138,0.3418407142162323,0.3258930444717407,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194478511810303,0.2210923284292221,1.0075361728668213,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.86700439453125,297.3096923828125,285.02325439453125,1.0,0.5541447997093201,0.4950734972953796,0.4950734972953796,1.0,1.0,-2.9206366539001465,1.0684174299240112,1.852219223976136,0.4101774990558624,0.9801929593086244,0.9801929593086244,0.0,144.40435791015625,136.0,57238.28125,0.0,2136.64306640625,1.0,279.7372436523437,283.37701416015625,297.20428466796875,300.8628234863281,293.1499938964844,293.1499938964844,279.75,32967.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688022494316101,1.0,0.0,0.0,3.760252714157105,3.760277271270752,9.434683647668862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.91015625,0.0,1635.9527587890625,1895.4371337890625,0.0,3111.574951171875,0.9279963970184326,1.0,0.0,3.0,1.0,0.0
17834880,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.940662920475006,0.4953647553920746,0.4461784064769745,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8709018230438232,0.3992673754692077,0.3794615268707275,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8647369742393494,0.3902960121631622,0.2743785083293915,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294021487236023,0.3421151340007782,0.3261024951934814,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.721371591091156,0.2212038338184356,1.0077738761901855,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.8682556152344,297.31011962890625,285.01678466796875,1.0,0.5534883141517639,0.4948658943176269,0.4948658943176269,1.0,1.0,-2.922271013259888,1.068700075149536,1.853571057319641,0.4100842475891113,0.9834375381469728,0.9834375381469728,0.0,143.0165252685547,124.0,57304.10546875,0.0,2132.51806640625,1.0,279.7432861328125,283.3704528808594,297.2121887207031,300.8843688964844,293.1499938964844,293.1499938964844,279.45001220703125,33034.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686582446098328,1.0,0.0,0.0,3.7781941890716553,3.778218746185303,9.524930533189035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.4306640625,0.0,1657.5538330078125,1895.4371337890625,0.0,3110.2236328125,0.9318611025810242,1.0,0.0,3.0,1.0,0.0
17834940,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9607287645339966,0.4964947402477264,0.4472224712371826,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8891952633857727,0.4017798602581024,0.3816885352134704,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812921643257141,0.3907851576805115,0.2746467292308807,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445684313774109,0.3431486785411834,0.326915830373764,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338210344314575,0.2214435487985611,1.007787585258484,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681030273437,297.3009033203125,284.89508056640625,1.0,0.5485623478889465,0.4935683608055115,0.4935683608055115,1.0,1.0,-2.927527904510498,1.0684020519256592,1.859125733375549,0.4086184203624725,0.8760003447532654,0.8760003447532654,0.0,134.0851593017578,112.0,58062.9375,0.0,2096.910400390625,1.0,279.4564514160156,283.2306823730469,297.2674255371094,301.0585632324219,293.1499938964844,293.1499938964844,279.75,38866.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773764967918396,1.0,0.0,0.0,3.674000024795532,3.674024820327759,9.006822097035183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6787109375,0.0,1581.621826171875,1895.4371337890625,0.0,3191.989501953125,0.912789523601532,1.0,0.0,3.0,1.0,0.0
