time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9607287645339966,0.4964947402477264,0.4472224712371826,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8891952633857727,0.4017798602581024,0.3816885352134704,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812921643257141,0.3907851576805115,0.2746467292308807,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445684313774109,0.3431486785411834,0.326915830373764,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7338210344314575,0.2214435487985611,1.007787585258484,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8681030273437,297.3009033203125,284.89508056640625,1.0,0.5485623478889465,0.4935683608055115,0.4935683608055115,1.0,1.0,-2.927527904510498,1.0684020519256592,1.859125733375549,0.4086184203624725,0.8760003447532654,0.8760003447532654,0.0,134.0851593017578,112.0,58062.9375,0.0,2096.910400390625,1.0,279.4564514160156,283.2306823730469,297.2674255371094,301.0585632324219,293.1499938964844,293.1499938964844,279.75,38866.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773764967918396,1.0,0.0,0.0,3.674000024795532,3.674024820327759,9.006822097035183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6787109375,0.0,1581.621826171875,1895.4371337890625,0.0,3191.989501953125,0.912789523601532,1.0,0.0,3.0,1.0,0.0
17835060,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845893383026124,0.498973548412323,0.4486601054668426,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148561954498292,0.4050483107566833,0.3840899467468261,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045339822769164,0.3921385109424591,0.2750638723373413,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.866083562374115,0.344827264547348,0.3278527855873108,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.751212477684021,0.2221099138259887,1.0080153942108154,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8755187988281,297.3037414550781,285.0177001953125,1.0,0.5428454875946045,0.4923769235610962,0.4923769235610962,1.0,1.0,-2.934035539627075,1.068817138671875,1.8652185201644893,0.4073494970798492,0.9881118535995485,0.9881118535995485,0.0,123.53345489501952,100.0,57494.5078125,0.0,2055.181396484375,1.0,279.743408203125,283.3663330078125,297.2314453125,300.9149475097656,293.1499938964844,293.1499938964844,279.45001220703125,33116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689597845077515,1.0,0.0,0.0,3.795052528381348,3.795077562332153,9.61012119660154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.31640625,0.0,1678.178466796875,1895.4371337890625,0.0,3113.052734375,0.9357369542121888,1.0,0.0,3.0,1.0,0.0
17835120,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845893383026124,0.498973548412323,0.4486601054668426,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148561954498292,0.4050483107566833,0.3840899467468261,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045339822769164,0.3921385109424591,0.2750638723373413,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.866083562374115,0.344827264547348,0.3278527855873108,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.751212477684021,0.2221099138259887,1.0080153942108154,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.8755187988281,297.3037414550781,285.0177001953125,1.0,0.5428454875946045,0.4923769235610962,0.4923769235610962,1.0,1.0,-2.934035539627075,1.068817138671875,1.8652185201644893,0.4073494970798492,0.9881118535995485,0.9881118535995485,0.0,123.53345489501952,100.0,57494.5078125,0.0,2055.181396484375,1.0,279.743408203125,283.3663330078125,297.2314453125,300.9149475097656,293.1499938964844,293.1499938964844,279.45001220703125,33116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689597845077515,1.0,0.0,0.0,3.795052528381348,3.795077562332153,9.61012119660154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.31640625,0.0,1678.178466796875,1895.4371337890625,0.0,3113.052734375,0.9357369542121888,1.0,0.0,3.0,1.0,0.0
17835180,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5004715919494629,0.4445573091506958,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.941877007484436,0.4075604975223541,0.386367917060852,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9289954900741576,0.3926310241222381,0.2753719389438629,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.887458324432373,0.3458586633205414,0.3287130892276764,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7686141133308411,0.2223668247461319,1.008325457572937,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8759765625,297.2966003417969,284.8879089355469,1.0,0.5360979437828064,0.4911854863166809,0.4911854863166809,1.0,1.0,-2.926633596420288,1.0633891820907593,1.86324429512024,0.4045958817005157,0.876483678817749,0.876483678817749,0.0,114.57698059082033,88.0,58137.078125,0.0,2002.8179931640625,1.0,279.4566345214844,283.22039794921875,297.2894287109375,301.0913391113281,293.1499938964844,293.1499938964844,279.75,38899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774843215942383,1.0,0.0,0.0,3.691626071929932,3.691651105880737,9.093450330510676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.119140625,0.0,1601.9163818359375,1895.4371337890625,0.0,3193.000244140625,0.9166327714920044,1.0,0.0,3.0,1.0,0.0
17835240,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.5004715919494629,0.4445573091506958,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.941877007484436,0.4075604975223541,0.386367917060852,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9289954900741576,0.3926310241222381,0.2753719389438629,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.887458324432373,0.3458586633205414,0.3287130892276764,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7686141133308411,0.2223668247461319,1.008325457572937,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8759765625,297.2966003417969,284.8879089355469,1.0,0.5360979437828064,0.4911854863166809,0.4911854863166809,1.0,1.0,-2.926633596420288,1.0633891820907593,1.86324429512024,0.4045958817005157,0.876483678817749,0.876483678817749,0.0,114.57698059082033,88.0,58137.078125,0.0,2002.8179931640625,1.0,279.4566345214844,283.22039794921875,297.2894287109375,301.0913391113281,293.1499938964844,293.1499938964844,279.75,38899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774843215942383,1.0,0.0,0.0,3.691626071929932,3.691651105880737,9.093450330510676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.119140625,0.0,1601.9163818359375,1895.4371337890625,0.0,3193.000244140625,0.9166327714920044,1.0,0.0,3.0,1.0,0.0
17835300,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5035259127616882,0.4293391108512878,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9550812244415284,0.4090513885021209,0.3874251842498779,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9416864514350892,0.393143355846405,0.2754546999931335,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8984553813934326,0.3465608060359955,0.3290577828884125,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7776567935943604,0.2226008623838424,1.008124589920044,285.00933837890625,284.95001220703125,298.89581298828125,294.27325439453125,297.88409423828125,297.3056030273437,285.0119323730469,1.0,0.5320028066635132,0.4905897974967956,0.4905897974967956,1.0,1.0,-2.916908264160156,1.058332920074463,1.858575224876404,0.4008988738059997,0.9567247033119202,0.9567247033119202,0.0,110.22089385986328,88.0,57115.953125,0.0,1960.2569580078125,1.0,279.7025756835937,283.36114501953125,297.23785400390625,300.87066650390625,293.1499938964844,293.1499938964844,279.75,34673.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708088994026184,1.0,0.0,0.0,3.724529504776001,3.724553823471069,9.256272051061388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.677734375,0.0,1607.54833984375,1895.4371337890625,0.0,3130.398193359375,0.9227430820465088,1.0,0.0,3.0,1.0,0.0
17835360,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.5082468390464783,0.4146491587162018,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9678083062171936,0.4106775224208832,0.3887852132320404,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.95437490940094,0.3938149511814117,0.2757928371429443,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9101402163505554,0.3473874926567077,0.3296661972999573,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7871440649032593,0.2229440063238144,1.0088242292404177,284.9940490722656,284.95001220703125,298.9042358398437,294.28009033203125,297.8986511230469,297.3249816894531,284.9914855957031,1.0,0.5273846387863159,0.4901110529899597,0.4901110529899597,1.0,1.0,-2.9028656482696533,1.0516464710235596,1.8512191772460933,0.3972717225551605,0.9649184942245485,0.9649184942245485,0.0,106.00543212890624,106.0,56985.328125,0.0,1916.4085693359373,1.0,279.74334716796875,283.3464660644531,297.2500305175781,300.9147644042969,293.1499938964844,293.1499938964844,279.45001220703125,33890.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867824912071228,1.0,0.0,0.0,3.7827630043029785,3.782788038253784,9.547981107971282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.5234375,0.0,1669.5914306640625,1895.4371337890625,0.0,3102.406494140625,0.9334287643432616,1.0,0.0,3.0,1.0,0.0
17835420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5161170363426208,0.411119133234024,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9725156426429749,0.413182258605957,0.3912786543369293,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9578590393066406,0.3942887783050537,0.2762486636638641,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9141734838485718,0.3484016954898834,0.3307395875453949,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899342775344849,0.2232905328273773,1.0106114149093628,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.920166015625,297.3509216308594,284.8984069824219,1.0,0.5281018614768982,0.4891535937786102,0.4891535937786102,1.0,1.0,-2.90556001663208,1.050981044769287,1.854578852653504,0.3952540457248688,0.8647041320800781,0.8647041320800781,0.0,105.20640563964844,126.0,57504.47265625,0.0,1916.863037109375,1.0,279.4568786621094,283.2362976074219,297.30487060546875,301.0574951171875,293.1499938964844,293.1499938964844,279.75,39486.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736866116523743,1.0,0.0,0.0,3.633219957351685,3.633244514465332,8.807987796899397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8017578125,0.0,1540.54345703125,1895.4371337890625,0.0,3157.389892578125,0.9046736359596252,1.0,0.0,3.0,1.0,0.0
17835480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5161170363426208,0.411119133234024,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9725156426429749,0.413182258605957,0.3912786543369293,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9578590393066406,0.3942887783050537,0.2762486636638641,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9141734838485718,0.3484016954898834,0.3307395875453949,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899342775344849,0.2232905328273773,1.0106114149093628,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.920166015625,297.3509216308594,284.8984069824219,1.0,0.5281018614768982,0.4891535937786102,0.4891535937786102,1.0,1.0,-2.90556001663208,1.050981044769287,1.854578852653504,0.3952540457248688,0.8647041320800781,0.8647041320800781,0.0,105.20640563964844,126.0,57504.47265625,0.0,1916.863037109375,1.0,279.4568786621094,283.2362976074219,297.30487060546875,301.0574951171875,293.1499938964844,293.1499938964844,279.75,39486.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736866116523743,1.0,0.0,0.0,3.633219957351685,3.633244514465332,8.807987796899397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8017578125,0.0,1540.54345703125,1895.4371337890625,0.0,3157.389892578125,0.9046736359596252,1.0,0.0,3.0,1.0,0.0
17835540,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5198856592178345,0.4272380471229553,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627082347869872,0.416551411151886,0.3943567872047424,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.945635974407196,0.395724892616272,0.2771576344966888,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030300378799438,0.3501445055007934,0.3323226273059845,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805930972099304,0.2241093218326568,1.0143569707870483,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92950439453125,297.3568420410156,285.0363464355469,1.0,0.5359187722206116,0.4881961345672607,0.4881961345672607,1.0,1.0,-2.9361045360565186,1.0616673231124878,1.8744372129440308,0.3986114859580993,0.9928449988365172,0.9928449988365172,0.0,110.35626220703124,144.0,57398.6171875,0.0,1992.7467041015625,1.0,279.7431945800781,283.3793640136719,297.2842102050781,300.9486999511719,293.1499938964844,293.1499938964844,279.45001220703125,32670.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646592497825623,1.0,0.0,0.0,3.774043560028076,3.774068117141724,9.504014428785012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7890625,0.0,1649.84228515625,1895.4371337890625,0.0,3072.709228515625,0.9307728409767152,1.0,0.0,3.0,1.0,0.0
17835600,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5198856592178345,0.4272380471229553,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627082347869872,0.416551411151886,0.3943567872047424,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.945635974407196,0.395724892616272,0.2771576344966888,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9030300378799438,0.3501445055007934,0.3323226273059845,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7805930972099304,0.2241093218326568,1.0143569707870483,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.92950439453125,297.3568420410156,285.0363464355469,1.0,0.5359187722206116,0.4881961345672607,0.4881961345672607,1.0,1.0,-2.9361045360565186,1.0616673231124878,1.8744372129440308,0.3986114859580993,0.9928449988365172,0.9928449988365172,0.0,110.35626220703124,144.0,57398.6171875,0.0,1992.7467041015625,1.0,279.7431945800781,283.3793640136719,297.2842102050781,300.9486999511719,293.1499938964844,293.1499938964844,279.45001220703125,32670.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646592497825623,1.0,0.0,0.0,3.774043560028076,3.774068117141724,9.504014428785012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7890625,0.0,1649.84228515625,1895.4371337890625,0.0,3072.709228515625,0.9307728409767152,1.0,0.0,3.0,1.0,0.0
17835660,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5168676376342773,0.455991268157959,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9427907466888428,0.4191114902496338,0.3973182439804077,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232161641120912,0.3962617516517639,0.2779654264450073,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844560384750366,0.3512037992477417,0.3338439464569092,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7645444869995117,0.2243997603654861,1.0179435014724731,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9118347167969,297.3205871582031,284.9214782714844,1.0,0.5479699969291687,0.4870369136333465,0.4870369136333465,1.0,1.0,-2.981328010559082,1.07787024974823,1.903457760810852,0.4044723212718963,0.9073938131332396,0.9073938131332396,0.0,119.6262435913086,162.0,59010.6875,0.0,2116.167724609375,1.0,279.4562683105469,283.2344055175781,297.3597106933594,301.19171142578125,293.1499938964844,293.1499938964844,279.1499938964844,37213.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753519654273987,1.0,0.0,0.0,3.7304844856262207,3.7305095195770255,9.285895430366508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.55859375,0.0,1633.8511962890625,1895.4371337890625,0.0,3173.00732421875,0.9243069291114808,1.0,0.0,3.0,1.0,0.0
17835720,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5168676376342773,0.455991268157959,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9427907466888428,0.4191114902496338,0.3973182439804077,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9232161641120912,0.3962617516517639,0.2779654264450073,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8844560384750366,0.3512037992477417,0.3338439464569092,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7645444869995117,0.2243997603654861,1.0179435014724731,284.9184265136719,284.95001220703125,298.9525451660156,294.3259582519531,297.9118347167969,297.3205871582031,284.9214782714844,1.0,0.5479699969291687,0.4870369136333465,0.4870369136333465,1.0,1.0,-2.981328010559082,1.07787024974823,1.903457760810852,0.4044723212718963,0.9073938131332396,0.9073938131332396,0.0,119.6262435913086,162.0,59010.6875,0.0,2116.167724609375,1.0,279.4562683105469,283.2344055175781,297.3597106933594,301.19171142578125,293.1499938964844,293.1499938964844,279.1499938964844,37213.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753519654273987,1.0,0.0,0.0,3.7304844856262207,3.7305095195770255,9.285895430366508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.55859375,0.0,1633.8511962890625,1895.4371337890625,0.0,3173.00732421875,0.9243069291114808,1.0,0.0,3.0,1.0,0.0
17835780,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.970924973487854,0.5116950869560242,0.4617103636264801,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035133123397828,0.4212550520896911,0.4000166356563568,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.885410487651825,0.3963602483272552,0.2785356640815735,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512147068977356,0.3518473207950592,0.3351440727710724,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365881204605103,0.2242083996534347,1.020539402961731,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.8895568847656,297.27813720703125,284.89630126953125,1.0,0.5605661273002625,0.4858776926994324,0.4858776926994324,1.0,1.0,-2.9976727962493896,1.082167387008667,1.915505290031433,0.4055425226688385,0.8385258316993713,0.8385258316993713,0.0,136.81031799316406,180.0,59546.6796875,0.0,2231.748291015625,1.0,279.15802001953125,283.1866760253906,297.3665771484375,301.2601928710937,293.1499938964844,293.1499938964844,279.45001220703125,40383.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829840421676636,1.0,0.0,0.0,3.53041410446167,3.530437707901001,8.316576440847712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.232421875,0.0,1435.8721923828125,1895.4371337890625,0.0,3244.539306640625,0.8827984929084778,1.0,0.0,3.0,1.0,0.0
17835840,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.970924973487854,0.5116950869560242,0.4617103636264801,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035133123397828,0.4212550520896911,0.4000166356563568,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.885410487651825,0.3963602483272552,0.2785356640815735,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512147068977356,0.3518473207950592,0.3351440727710724,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7365881204605103,0.2242083996534347,1.020539402961731,284.8937072753906,284.95001220703125,298.9678955078125,294.34283447265625,297.8895568847656,297.27813720703125,284.89630126953125,1.0,0.5605661273002625,0.4858776926994324,0.4858776926994324,1.0,1.0,-2.9976727962493896,1.082167387008667,1.915505290031433,0.4055425226688385,0.8385258316993713,0.8385258316993713,0.0,136.81031799316406,180.0,59546.6796875,0.0,2231.748291015625,1.0,279.15802001953125,283.1866760253906,297.3665771484375,301.2601928710937,293.1499938964844,293.1499938964844,279.45001220703125,40383.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829840421676636,1.0,0.0,0.0,3.53041410446167,3.530437707901001,8.316576440847712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.232421875,0.0,1435.8721923828125,1895.4371337890625,0.0,3244.539306640625,0.8827984929084778,1.0,0.0,3.0,1.0,0.0
17835900,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9523977041244508,0.5115440487861633,0.4611755907535553,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8878329396247864,0.422694057226181,0.4015396237373352,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8695783019065857,0.3968327641487121,0.2789709568023681,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.837144672870636,0.3524739146232605,0.3359306752681732,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7245738506317139,0.2242849767208099,1.0220786333084106,285.0182800292969,284.95001220703125,298.9754943847656,294.3515319824219,297.8888854980469,297.2735290527344,285.02105712890625,1.0,0.5666162967681885,0.4852980971336365,0.4852980971336365,1.0,1.0,-3.001360893249512,1.082520604133606,1.9188404083251955,0.404874324798584,0.923243761062622,0.923243761062622,0.0,145.99560546875,180.0,58883.28515625,0.0,2285.9296875,1.0,279.3992919921875,283.3231811523437,297.31689453125,301.0506286621094,293.1499938964844,293.1499938964844,279.45001220703125,34527.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763135075569153,1.0,0.0,0.0,3.58072829246521,3.580751419067383,8.555315957892162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.3330078125,0.0,1446.6490478515625,1895.4371337890625,0.0,3182.0234375,0.8908945322036743,1.0,0.0,3.0,1.0,0.0
17835960,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9363908171653748,0.5119524598121643,0.461686372756958,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8753014206886292,0.4242337346076965,0.4033133387565613,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8570420742034912,0.3974341154098511,0.2796237766742706,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8259747624397278,0.3532072305679321,0.3369385302066803,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7145435214042664,0.2244521826505661,1.0243147611618042,285.0083312988281,284.95001220703125,298.9830017089844,294.3603820800781,297.89031982421875,297.272705078125,285.0071716308594,1.0,0.5728186368942261,0.4844303131103515,0.4844303131103515,1.0,1.0,-3.008788585662842,1.083832621574402,1.9249560832977293,0.4044115245342254,0.9385585784912108,0.9385585784912108,0.0,154.7132110595703,198.0,59141.80859375,0.0,2344.015869140625,1.0,279.442138671875,283.3106384277344,297.33544921875,301.1206970214844,293.1499938964844,293.1499938964844,279.1499938964844,33337.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740254640579224,1.0,0.0,0.0,3.655195236206055,3.6552188396453857,8.914859108699602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.646484375,0.0,1519.0079345703125,1895.4371337890625,0.0,3160.56787109375,0.9044461846351624,1.0,0.0,3.0,1.0,0.0
17836020,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.908815622329712,0.5116647481918335,0.4623039960861206,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8545158505439758,0.426225334405899,0.406068742275238,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8364014625549316,0.3976279199123382,0.2804279923439026,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064483404159546,0.3538554012775421,0.3383979499340057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958433389663696,0.2242981642484665,1.0273572206497192,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.8868713378906,297.2620849609375,284.9110717773437,1.0,0.5840958952903748,0.4828335642814636,0.4828335642814636,1.0,1.0,-3.0192294120788574,1.0848020315170288,1.9344274997711184,0.4032101035118103,0.8545522689819336,0.8545522689819336,0.0,171.53318786621094,198.0,59896.9375,0.0,2449.649658203125,1.0,279.1602478027344,283.19464111328125,297.3999938964844,301.30914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38795.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881772518157959,1.0,0.0,0.0,3.5464746952056885,3.5464980602264404,8.392415793423424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.6650390625,0.0,1441.336669921875,1895.4371337890625,0.0,3233.189453125,0.8847718238830566,1.0,0.0,3.0,1.0,0.0
17836080,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.906691312789917,0.511664628982544,0.4623295664787292,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8528560400009155,0.4264011085033417,0.4062786996364593,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347459435462952,0.3976476192474365,0.2804737687110901,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047440648078918,0.3539122343063354,0.3384990692138672,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6942785978317261,0.2242825031280517,1.027535080909729,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.8866577148437,297.2613220214844,284.9148864746094,1.0,0.585058331489563,0.4826947152614593,0.4826947152614593,1.0,1.0,-3.01990270614624,1.084789514541626,1.935113310813904,0.4030614495277405,0.8556717038154602,0.8556717038154602,0.0,173.02719116210938,201.0,59908.65625,0.0,2458.595947265625,1.0,279.1576843261719,283.1976318359375,297.3980407714844,301.3024597167969,293.1499938964844,293.1499938964844,279.45001220703125,38487.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817710280418396,1.0,0.0,0.0,3.543199300765991,3.5432229042053223,8.376921982744534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5341796875,0.0,1435.629638671875,1895.4371337890625,0.0,3233.17578125,0.8838693499565125,1.0,0.0,3.0,1.0,0.0
17836140,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927832841873169,0.5127047300338745,0.4633710384368896,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420421481132507,0.4292106926441192,0.4091708958148956,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8233916759490967,0.3985815346240997,0.2812910974025726,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930506467819214,0.3551520705223083,0.3399424254894256,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6833139061927795,0.2244593799114227,1.029858112335205,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.88946533203125,297.2602233886719,285.0129089355469,1.0,0.5927661061286926,0.4809591174125671,0.4809591174125671,1.0,1.0,-3.0301384925842285,1.085347056388855,1.944791555404663,0.4014835357666015,0.9544137716293336,0.9544137716293336,0.0,184.6155700683593,189.0,59542.01953125,0.0,2537.579345703125,1.0,279.44171142578125,283.3089904785156,297.3772888183594,301.1872863769531,293.1499938964844,293.1499938964844,279.1499938964844,32896.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741728663444519,1.0,0.0,0.0,3.681287527084351,3.6813113689422607,9.04258911305078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.53125,0.0,1544.83740234375,1895.4371337890625,0.0,3161.949951171875,0.9101245403289796,1.0,0.0,3.0,1.0,0.0
17836200,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927832841873169,0.5127047300338745,0.4633710384368896,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420421481132507,0.4292106926441192,0.4091708958148956,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8233916759490967,0.3985815346240997,0.2812910974025726,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930506467819214,0.3551520705223083,0.3399424254894256,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6833139061927795,0.2244593799114227,1.029858112335205,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.88946533203125,297.2602233886719,285.0129089355469,1.0,0.5927661061286926,0.4809591174125671,0.4809591174125671,1.0,1.0,-3.0301384925842285,1.085347056388855,1.944791555404663,0.4014835357666015,0.9544137716293336,0.9544137716293336,0.0,184.6155700683593,189.0,59542.01953125,0.0,2537.579345703125,1.0,279.44171142578125,283.3089904785156,297.3772888183594,301.1872863769531,293.1499938964844,293.1499938964844,279.1499938964844,32896.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741728663444519,1.0,0.0,0.0,3.681287527084351,3.6813113689422607,9.04258911305078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.53125,0.0,1544.83740234375,1895.4371337890625,0.0,3161.949951171875,0.9101245403289796,1.0,0.0,3.0,1.0,0.0
17836260,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909373879432678,0.5122931599617004,0.4634166657924652,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418349623680115,0.4312636852264404,0.411366194486618,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220832347869873,0.398688793182373,0.2815803587436676,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920341491699219,0.3557617962360382,0.3407566249370575,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818199157714844,0.2242676615715026,1.029834866523743,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.88677978515625,297.25030517578125,284.90655517578125,1.0,0.5937681794166565,0.4796084761619568,0.4796084761619568,1.0,1.0,-3.0341439247131348,1.0841094255447388,1.9500343799591064,0.3996939659118652,0.8605605959892273,0.8605605959892273,0.0,186.3299102783203,177.0,60274.8359375,0.0,2554.0263671875,1.0,279.15740966796875,283.1841125488281,297.4377746582031,301.3685913085937,293.1499938964844,293.1499938964844,279.45001220703125,38536.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824195265769958,1.0,0.0,0.0,3.5761594772338867,3.576183319091797,8.53349717999663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3095703125,0.0,1471.15673828125,1895.4371337890625,0.0,3239.251220703125,0.8910865783691406,1.0,0.0,3.0,1.0,0.0
17836320,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909373879432678,0.5122931599617004,0.4634166657924652,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418349623680115,0.4312636852264404,0.411366194486618,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8220832347869873,0.398688793182373,0.2815803587436676,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920341491699219,0.3557617962360382,0.3407566249370575,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818199157714844,0.2242676615715026,1.029834866523743,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.88677978515625,297.25030517578125,284.90655517578125,1.0,0.5937681794166565,0.4796084761619568,0.4796084761619568,1.0,1.0,-3.0341439247131348,1.0841094255447388,1.9500343799591064,0.3996939659118652,0.8605605959892273,0.8605605959892273,0.0,186.3299102783203,177.0,60274.8359375,0.0,2554.0263671875,1.0,279.15740966796875,283.1841125488281,297.4377746582031,301.3685913085937,293.1499938964844,293.1499938964844,279.45001220703125,38536.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824195265769958,1.0,0.0,0.0,3.5761594772338867,3.576183319091797,8.53349717999663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3095703125,0.0,1471.15673828125,1895.4371337890625,0.0,3239.251220703125,0.8910865783691406,1.0,0.0,3.0,1.0,0.0
17836380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973150849342346,0.513256311416626,0.4637369215488434,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487148880958557,0.434115469455719,0.4136210978031158,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275526762008667,0.3996676802635193,0.2819290161132812,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7981582880020142,0.3570378422737121,0.3415624499320984,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866158843040466,0.2245399802923202,1.0294300317764282,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910827636719,297.2512512207031,285.00762939453125,1.0,0.5913344025611877,0.478257805109024,0.478257805109024,1.0,1.0,-3.0381343364715576,1.082889199256897,1.9552452564239504,0.3977231681346893,0.9571308493614196,0.9571308493614196,0.0,181.5264129638672,165.0,59778.58984375,0.0,2536.721435546875,1.0,279.4419250488281,283.3007507324219,297.4142150878906,301.2418518066406,293.1499938964844,293.1499938964844,279.1499938964844,33122.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745795488357544,1.0,0.0,0.0,3.703906774520874,3.703930616378784,9.154051667792372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.03515625,0.0,1572.1273193359375,1895.4371337890625,0.0,3165.76416015625,0.9153650403022766,1.0,0.0,3.0,1.0,0.0
17836440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8973150849342346,0.513256311416626,0.4637369215488434,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487148880958557,0.434115469455719,0.4136210978031158,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275526762008667,0.3996676802635193,0.2819290161132812,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7981582880020142,0.3570378422737121,0.3415624499320984,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866158843040466,0.2245399802923202,1.0294300317764282,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910827636719,297.2512512207031,285.00762939453125,1.0,0.5913344025611877,0.478257805109024,0.478257805109024,1.0,1.0,-3.0381343364715576,1.082889199256897,1.9552452564239504,0.3977231681346893,0.9571308493614196,0.9571308493614196,0.0,181.5264129638672,165.0,59778.58984375,0.0,2536.721435546875,1.0,279.4419250488281,283.3007507324219,297.4142150878906,301.2418518066406,293.1499938964844,293.1499938964844,279.1499938964844,33122.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745795488357544,1.0,0.0,0.0,3.703906774520874,3.703930616378784,9.154051667792372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.03515625,0.0,1572.1273193359375,1895.4371337890625,0.0,3165.76416015625,0.9153650403022766,1.0,0.0,3.0,1.0,0.0
17836500,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9022910594940186,0.5131669640541077,0.4638594090938568,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8538108468055725,0.435258001089096,0.4147403240203857,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8317939639091492,0.3998521268367767,0.2821045815944671,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.802824854850769,0.3574525415897369,0.34196537733078,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6904655694961548,0.2245613485574722,1.0292861461639404,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.8910827636719,297.24853515625,284.8707580566406,1.0,0.5893797278404236,0.4775824844837188,0.4775824844837188,1.0,1.0,-3.04015588760376,1.082270860671997,1.9578850269317627,0.3968428373336792,0.8657165169715881,0.8657165169715881,0.0,177.83753967285156,165.0,60710.3828125,0.0,2521.41748046875,1.0,279.19635009765625,283.14874267578125,297.4768371582031,301.4746398925781,293.1499938964844,293.1499938964844,279.1499938964844,37314.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806983828544617,1.0,0.0,0.0,3.6772077083587646,3.677232265472412,9.022556355375856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9072265625,0.0,1573.557373046875,1895.4371337890625,0.0,3223.12548828125,0.9100607633590698,1.0,0.0,3.0,1.0,0.0
17836560,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.90741765499115,0.5128614902496338,0.4634415805339813,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8591060638427734,0.4362701177597046,0.4155412018299103,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8361345529556274,0.3998858630657196,0.2820209860801697,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8075873255729675,0.357744812965393,0.3420964777469635,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944203972816467,0.224496304988861,1.0283125638961792,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.89019775390625,297.2442626953125,284.9034118652344,1.0,0.5869463682174683,0.4769759774208069,0.4769759774208069,1.0,1.0,-3.0395054817199707,1.0807145833969116,1.958790898323059,0.395588755607605,0.8614413142204285,0.8614413142204285,0.0,173.8955535888672,153.0,60448.203125,0.0,2499.757080078125,1.0,279.157470703125,283.1788330078125,297.4737854003906,301.4168395996094,293.1499938964844,293.1499938964844,279.45001220703125,38747.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823187351226807,1.0,0.0,0.0,3.5908448696136475,3.5908687114715576,8.603726087130781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.4658203125,0.0,1488.5689697265625,1895.4371337890625,0.0,3238.306884765625,0.8945057988166809,1.0,0.0,3.0,1.0,0.0
17836620,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923593521118164,0.513836145401001,0.4635792672634125,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739838600158691,0.439228355884552,0.4176923036575317,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487502932548523,0.4009711444377899,0.2822944521903991,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202620148658752,0.359117716550827,0.3427916765213012,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7057280540466309,0.2249065786600113,1.0275825262069702,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.89581298828125,297.2471618652344,285.00714111328125,1.0,0.5814887285232544,0.4757629930973053,0.4757629930973053,1.0,1.0,-3.0425362586975098,1.0793607234954834,1.9631755352020264,0.3937157690525055,0.9594634771347046,0.9594634771347046,0.0,163.97677612304688,141.0,59925.34765625,0.0,2453.99658203125,1.0,279.4428405761719,283.2982482910156,297.4505310058594,301.2881164550781,293.1499938964844,293.1499938964844,279.1499938964844,33140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741269111633301,1.0,0.0,0.0,3.7169270515441895,3.716951131820679,9.218523473464302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7197265625,0.0,1587.1226806640625,1895.4371337890625,0.0,3161.519287109375,0.9180594086647034,1.0,0.0,3.0,1.0,0.0
17836680,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923593521118164,0.513836145401001,0.4635792672634125,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8739838600158691,0.439228355884552,0.4176923036575317,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487502932548523,0.4009711444377899,0.2822944521903991,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202620148658752,0.359117716550827,0.3427916765213012,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7057280540466309,0.2249065786600113,1.0275825262069702,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.89581298828125,297.2471618652344,285.00714111328125,1.0,0.5814887285232544,0.4757629930973053,0.4757629930973053,1.0,1.0,-3.0425362586975098,1.0793607234954834,1.9631755352020264,0.3937157690525055,0.9594634771347046,0.9594634771347046,0.0,163.97677612304688,141.0,59925.34765625,0.0,2453.99658203125,1.0,279.4428405761719,283.2982482910156,297.4505310058594,301.2881164550781,293.1499938964844,293.1499938964844,279.1499938964844,33140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741269111633301,1.0,0.0,0.0,3.7169270515441895,3.716951131820679,9.218523473464302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7197265625,0.0,1587.1226806640625,1895.4371337890625,0.0,3161.519287109375,0.9180594086647034,1.0,0.0,3.0,1.0,0.0
17836740,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.942603349685669,0.5134007930755615,0.4631619453430176,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891456127166748,0.4414445757865906,0.4195753633975982,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8637990355491638,0.4012543261051178,0.2823613286018371,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344265222549438,0.3598854839801788,0.3432853817939758,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182850241661072,0.2249675840139389,1.0264629125595093,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.89605712890625,297.2418518066406,284.9029846191406,1.0,0.5754058957099915,0.4745499789714813,0.4745499789714813,1.0,1.0,-3.0436348915100098,1.0772024393081665,1.9664323329925537,0.3916547298431396,0.8632328510284424,0.8632328510284424,0.0,153.52110290527344,129.0,60591.56640625,0.0,2401.767822265625,1.0,279.1571960449219,283.1763916015625,297.5115051269531,301.4638061523437,293.1499938964844,293.1499938964844,279.45001220703125,38768.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817815184593201,1.0,0.0,0.0,3.6013288497924805,3.6013529300689697,8.654039334032859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3701171875,0.0,1500.1318359375,1895.4371337890625,0.0,3233.27392578125,0.8968502879142761,1.0,0.0,3.0,1.0,0.0
17836800,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.942603349685669,0.5134007930755615,0.4631619453430176,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.891456127166748,0.4414445757865906,0.4195753633975982,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8637990355491638,0.4012543261051178,0.2823613286018371,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344265222549438,0.3598854839801788,0.3432853817939758,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7182850241661072,0.2249675840139389,1.0264629125595093,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.89605712890625,297.2418518066406,284.9029846191406,1.0,0.5754058957099915,0.4745499789714813,0.4745499789714813,1.0,1.0,-3.0436348915100098,1.0772024393081665,1.9664323329925537,0.3916547298431396,0.8632328510284424,0.8632328510284424,0.0,153.52110290527344,129.0,60591.56640625,0.0,2401.767822265625,1.0,279.1571960449219,283.1763916015625,297.5115051269531,301.4638061523437,293.1499938964844,293.1499938964844,279.45001220703125,38768.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817815184593201,1.0,0.0,0.0,3.6013288497924805,3.6013529300689697,8.654039334032859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3701171875,0.0,1500.1318359375,1895.4371337890625,0.0,3233.27392578125,0.8968502879142761,1.0,0.0,3.0,1.0,0.0
