time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.965474009513855,0.5143112540245056,0.4631885588169098,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143128395080566,0.4444473683834076,0.4217094779014587,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836844563484192,0.402381032705307,0.2826212644577026,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527843952178955,0.3612975776195526,0.3439600765705108,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.733152449131012,0.2254529595375061,1.0258055925369265,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.90234375,297.2455444335937,285.0079650878906,1.0,0.5689724683761597,0.4734091162681579,0.4734091162681579,1.0,1.0,-3.046557903289795,1.0759280920028689,1.9706298112869265,0.3898392021656036,0.9621898531913756,0.9621898531913756,0.0,142.05093383789062,117.0,60055.7265625,0.0,2347.5830078125,1.0,279.4429016113281,283.297119140625,297.48846435546875,301.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,33159.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735437989234924,1.0,0.0,0.0,3.726186513900757,3.726210832595825,9.264510367756884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3818359375,0.0,1597.897216796875,1895.4371337890625,0.0,3156.050537109375,0.920166790485382,1.0,0.0,3.0,1.0,0.0
17836920,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.965474009513855,0.5143112540245056,0.4631885588169098,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143128395080566,0.4444473683834076,0.4217094779014587,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836844563484192,0.402381032705307,0.2826212644577026,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8527843952178955,0.3612975776195526,0.3439600765705108,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.733152449131012,0.2254529595375061,1.0258055925369265,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.90234375,297.2455444335937,285.0079650878906,1.0,0.5689724683761597,0.4734091162681579,0.4734091162681579,1.0,1.0,-3.046557903289795,1.0759280920028689,1.9706298112869265,0.3898392021656036,0.9621898531913756,0.9621898531913756,0.0,142.05093383789062,117.0,60055.7265625,0.0,2347.5830078125,1.0,279.4429016113281,283.297119140625,297.48846435546875,301.3347473144531,293.1499938964844,293.1499938964844,279.1499938964844,33159.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735437989234924,1.0,0.0,0.0,3.726186513900757,3.726210832595825,9.264510367756884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3818359375,0.0,1597.897216796875,1895.4371337890625,0.0,3156.050537109375,0.920166790485382,1.0,0.0,3.0,1.0,0.0
17836980,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.987571895122528,0.5137884616851807,0.4626680910587311,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428308010101318,0.4466768205165863,0.4235803186893463,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9069227576255798,0.4026816785335541,0.2826809287071228,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746935129165649,0.3620805740356445,0.344441682100296,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503928542137146,0.225565493106842,1.024790644645691,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032592773437,297.24102783203125,284.9024658203125,1.0,0.562311053276062,0.4722682237625122,0.4722682237625122,1.0,1.0,-3.0476202964782715,1.073890209197998,1.9737300872802728,0.3878278434276581,0.8651535511016846,0.8651535511016846,0.0,130.75234985351562,105.0,60728.7265625,0.0,2290.796875,1.0,279.1571350097656,283.1737976074219,297.5492248535156,301.51080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38767.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811962008476257,1.0,0.0,0.0,3.611708879470825,3.6117331981658936,8.703998446435435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.791015625,0.0,1511.475830078125,1895.4371337890625,0.0,3227.789794921875,0.8991400003433228,1.0,0.0,3.0,1.0,0.0
17837040,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.987571895122528,0.5137884616851807,0.4626680910587311,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428308010101318,0.4466768205165863,0.4235803186893463,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9069227576255798,0.4026816785335541,0.2826809287071228,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746935129165649,0.3620805740356445,0.344441682100296,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7503928542137146,0.225565493106842,1.024790644645691,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9032592773437,297.24102783203125,284.9024658203125,1.0,0.562311053276062,0.4722682237625122,0.4722682237625122,1.0,1.0,-3.0476202964782715,1.073890209197998,1.9737300872802728,0.3878278434276581,0.8651535511016846,0.8651535511016846,0.0,130.75234985351562,105.0,60728.7265625,0.0,2290.796875,1.0,279.1571350097656,283.1737976074219,297.5492248535156,301.51080322265625,293.1499938964844,293.1499938964844,279.45001220703125,38767.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811962008476257,1.0,0.0,0.0,3.611708879470825,3.6117331981658936,8.703998446435435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.791015625,0.0,1511.475830078125,1895.4371337890625,0.0,3227.789794921875,0.8991400003433228,1.0,0.0,3.0,1.0,0.0
17837100,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9983539581298828,0.5140969157218933,0.4623641967773437,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9585784673690796,0.4481103718280792,0.4244931936264038,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9217730164527892,0.4031674861907959,0.2826875448226928,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8877846002578735,0.3627226948738098,0.3446490168571472,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.760801374912262,0.2257720381021499,1.0241177082061768,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.90594482421875,297.2421264648437,285.0245056152344,1.0,0.5588631629943848,0.4716977775096893,0.4716977775096893,1.0,1.0,-3.0477797985076904,1.0727304220199585,1.9750494956970213,0.386635273694992,0.9494966268539428,0.9494966268539428,0.0,124.98269653320312,105.0,59977.828125,0.0,2261.111083984375,1.0,279.4012756347656,283.3091125488281,297.50616455078125,301.30963134765625,293.1499938964844,293.1499938964844,279.45001220703125,34074.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750185966491699,1.0,0.0,0.0,3.662101030349731,3.6621248722076416,8.948576351031079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.05078125,0.0,1532.218505859375,1895.4371337890625,0.0,3169.881103515625,0.9084427952766418,1.0,0.0,3.0,1.0,0.0
17837160,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.5154222846031189,0.4521784782409668,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.969169855117798,0.4496335089206695,0.4257888197898865,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9327305555343628,0.4037604629993438,0.2829959988594055,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8972311019897461,0.3634460568428039,0.3451901376247406,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7683662176132202,0.2260372787714004,1.024624943733215,285.0018920898437,284.95001220703125,299.1307983398437,294.5485534667969,297.90985107421875,297.24560546875,284.99871826171875,1.0,0.5547798871994019,0.4711345732212066,0.4711345732212066,1.0,1.0,-3.0365467071533203,1.066994547843933,1.9695521593093872,0.3840741217136383,0.9583176970481871,0.9583176970481871,0.0,120.91354370117188,108.0,59995.69921875,0.0,2221.4365234375,1.0,279.4427795410156,283.2889099121094,297.5251770019531,301.3761291503906,293.1499938964844,293.1499938964844,279.1499938964844,33334.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729352355003357,1.0,0.0,0.0,3.731968402862549,3.731992721557617,9.293283937950036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.40234375,0.0,1605.8955078125,1895.4371337890625,0.0,3150.3427734375,0.9215904474258424,1.0,0.0,3.0,1.0,0.0
17837220,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199606418609619,0.4373838007450104,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.980722188949585,0.4517342746257782,0.4278250634670257,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449282288551332,0.4039280414581299,0.2831748425960541,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083143472671508,0.3641096353530884,0.3458462357521057,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770483493804932,0.2260763049125671,1.0246516466140747,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.91552734375,297.24871826171875,284.8940734863281,1.0,0.5508365631103516,0.4700082242488861,0.4700082242488861,1.0,1.0,-3.0244507789611816,1.059806227684021,1.9646445512771609,0.3791767656803131,0.852919340133667,0.852919340133667,0.0,116.50884246826172,111.0,60200.65234375,0.0,2175.60107421875,1.0,279.1577453613281,283.17138671875,297.5780639648437,301.5140991210937,293.1499938964844,293.1499938964844,279.45001220703125,39455.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791857957839966,1.0,0.0,0.0,3.5832314491271973,3.5832555294036865,8.567281497562362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2109375,0.0,1485.5277099609375,1895.4371337890625,0.0,3208.94970703125,0.8933936357498169,1.0,0.0,3.0,1.0,0.0
17837280,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.5199606418609619,0.4373838007450104,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.980722188949585,0.4517342746257782,0.4278250634670257,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9449282288551332,0.4039280414581299,0.2831748425960541,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083143472671508,0.3641096353530884,0.3458462357521057,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770483493804932,0.2260763049125671,1.0246516466140747,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.91552734375,297.24871826171875,284.8940734863281,1.0,0.5508365631103516,0.4700082242488861,0.4700082242488861,1.0,1.0,-3.0244507789611816,1.059806227684021,1.9646445512771609,0.3791767656803131,0.852919340133667,0.852919340133667,0.0,116.50884246826172,111.0,60200.65234375,0.0,2175.60107421875,1.0,279.1577453613281,283.17138671875,297.5780639648437,301.5140991210937,293.1499938964844,293.1499938964844,279.45001220703125,39455.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791857957839966,1.0,0.0,0.0,3.5832314491271973,3.5832555294036865,8.567281497562362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.2109375,0.0,1485.5277099609375,1895.4371337890625,0.0,3208.94970703125,0.8933936357498169,1.0,0.0,3.0,1.0,0.0
17837340,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262259840965271,0.4297374188899994,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872705936431884,0.4546378552913666,0.4302627444267273,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517295360565186,0.4049406945705414,0.2836520373821258,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152798652648926,0.3654178380966186,0.3468202948570251,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819705605506897,0.2264876067638397,1.0255756378173828,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9311218261719,297.2665100097656,284.9966735839844,1.0,0.5492279529571533,0.4688818454742431,0.4688818454742431,1.0,1.0,-3.021033763885498,1.0560390949249268,1.9649946689605715,0.3760483860969543,0.9426664113998412,0.9426664113998412,0.0,114.40055084228516,129.0,59404.11328125,0.0,2158.733642578125,1.0,279.44195556640625,283.2905578613281,297.553466796875,301.364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33706.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693580031394958,1.0,0.0,0.0,3.690176486968994,3.690200328826904,9.086309660233384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8876953125,0.0,1560.9793701171875,1895.4371337890625,0.0,3116.7880859375,0.9126904606819152,1.0,0.0,3.0,1.0,0.0
17837400,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262259840965271,0.4297374188899994,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872705936431884,0.4546378552913666,0.4302627444267273,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517295360565186,0.4049406945705414,0.2836520373821258,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9152798652648926,0.3654178380966186,0.3468202948570251,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819705605506897,0.2264876067638397,1.0255756378173828,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9311218261719,297.2665100097656,284.9966735839844,1.0,0.5492279529571533,0.4688818454742431,0.4688818454742431,1.0,1.0,-3.021033763885498,1.0560390949249268,1.9649946689605715,0.3760483860969543,0.9426664113998412,0.9426664113998412,0.0,114.40055084228516,129.0,59404.11328125,0.0,2158.733642578125,1.0,279.44195556640625,283.2905578613281,297.553466796875,301.364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33706.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693580031394958,1.0,0.0,0.0,3.690176486968994,3.690200328826904,9.086309660233384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8876953125,0.0,1560.9793701171875,1895.4371337890625,0.0,3116.7880859375,0.9126904606819152,1.0,0.0,3.0,1.0,0.0
17837460,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5285121202468872,0.4412346482276916,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814136624336244,0.4568364024162292,0.4326262772083282,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429299235343932,0.4052086770534515,0.2840717136859894,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907275140285492,0.3661632537841797,0.3477932810783386,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753491997718811,0.226584255695343,1.027025818824768,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360656738281,297.2661437988281,284.9163818359375,1.0,0.5547760725021362,0.4681100845336914,0.4681100845336914,1.0,1.0,-3.041083335876465,1.0623247623443604,1.9787585735321045,0.3774698674678802,0.8625270128250122,0.8625270128250122,0.0,118.14629364013672,147.0,60249.73046875,0.0,2213.644287109375,1.0,279.157470703125,283.18634033203125,297.6148986816406,301.5381774902344,293.1499938964844,293.1499938964844,279.45001220703125,38491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759339451789856,1.0,0.0,0.0,3.5725021362304688,3.572525978088379,8.516051934748248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.7265625,0.0,1466.8936767578125,1895.4371337890625,0.0,3178.46435546875,0.8905115723609924,1.0,0.0,3.0,1.0,0.0
17837520,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5285121202468872,0.4412346482276916,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814136624336244,0.4568364024162292,0.4326262772083282,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429299235343932,0.4052086770534515,0.2840717136859894,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.907275140285492,0.3661632537841797,0.3477932810783386,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753491997718811,0.226584255695343,1.027025818824768,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360656738281,297.2661437988281,284.9163818359375,1.0,0.5547760725021362,0.4681100845336914,0.4681100845336914,1.0,1.0,-3.041083335876465,1.0623247623443604,1.9787585735321045,0.3774698674678802,0.8625270128250122,0.8625270128250122,0.0,118.14629364013672,147.0,60249.73046875,0.0,2213.644287109375,1.0,279.157470703125,283.18634033203125,297.6148986816406,301.5381774902344,293.1499938964844,293.1499938964844,279.45001220703125,38491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759339451789856,1.0,0.0,0.0,3.5725021362304688,3.572525978088379,8.516051934748248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.7265625,0.0,1466.8936767578125,1895.4371337890625,0.0,3178.46435546875,0.8905115723609924,1.0,0.0,3.0,1.0,0.0
17837580,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261686444282532,0.4654125869274139,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671481847763062,0.4598510265350342,0.435485303401947,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246742129325868,0.4063324630260467,0.2848614752292633,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918941617012024,0.3675630688667297,0.3491750061511993,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.762308657169342,0.2270727455615997,1.0298398733139038,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.93438720703125,297.25439453125,285.039306640625,1.0,0.5650626420974731,0.4673383235931396,0.4673383235931396,1.0,1.0,-3.079561471939087,1.075870394706726,2.0036911964416504,0.3821558952331543,0.9864874482154846,0.9864874482154846,0.0,126.1759033203125,165.0,60432.37109375,0.0,2325.312744140625,1.0,279.4428405761719,283.3148193359375,297.60028076171875,301.4555358886719,293.1499938964844,293.1499938964844,279.1499938964844,32228.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690958619117737,1.0,0.0,0.0,3.731681108474731,3.7317051887512207,9.29185262066312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2041015625,0.0,1597.103271484375,1895.4371337890625,0.0,3114.329345703125,0.9208869338035583,1.0,0.0,3.0,1.0,0.0
17837640,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261686444282532,0.4654125869274139,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671481847763062,0.4598510265350342,0.435485303401947,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246742129325868,0.4063324630260467,0.2848614752292633,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8918941617012024,0.3675630688667297,0.3491750061511993,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.762308657169342,0.2270727455615997,1.0298398733139038,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.93438720703125,297.25439453125,285.039306640625,1.0,0.5650626420974731,0.4673383235931396,0.4673383235931396,1.0,1.0,-3.079561471939087,1.075870394706726,2.0036911964416504,0.3821558952331543,0.9864874482154846,0.9864874482154846,0.0,126.1759033203125,165.0,60432.37109375,0.0,2325.312744140625,1.0,279.4428405761719,283.3148193359375,297.60028076171875,301.4555358886719,293.1499938964844,293.1499938964844,279.1499938964844,32228.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690958619117737,1.0,0.0,0.0,3.731681108474731,3.7317051887512207,9.29185262066312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2041015625,0.0,1597.103271484375,1895.4371337890625,0.0,3114.329345703125,0.9208869338035583,1.0,0.0,3.0,1.0,0.0
17837700,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9917209148406982,0.5225705504417419,0.47205251455307,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9523179531097412,0.4609874188899994,0.4370536208152771,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9085832238197328,0.4065152108669281,0.2853668630123138,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8781472444534302,0.3679663836956024,0.3500140011310577,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7510131597518921,0.2271421253681183,1.031982183456421,284.90704345703125,284.95001220703125,299.2044677734375,294.6238098144531,297.9301147460937,297.2434387207031,284.9013061523437,1.0,0.5709859728813171,0.4669524431228637,0.4669524431228637,1.0,1.0,-3.09301495552063,1.0802756547927856,2.012739419937134,0.3841418027877807,0.9074947237968444,0.9074947237968444,0.0,133.2030029296875,165.0,61854.26171875,0.0,2387.709228515625,1.0,279.1954650878906,283.1564636230469,297.6678771972656,301.7245178222656,293.1499938964844,293.1499938964844,279.1499938964844,35309.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767492771148682,1.0,0.0,0.0,3.743063449859619,3.7430882453918457,9.3486227115136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.255859375,0.0,1633.8970947265625,1895.4371337890625,0.0,3186.109130859375,0.923989713191986,1.0,0.0,3.0,1.0,0.0
17837760,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9730241298675536,0.5195989012718201,0.4693286716938019,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9318903684616088,0.4618207514286041,0.4382769465446472,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8901017308235168,0.4063732922077179,0.2856001555919647,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8611128330230713,0.3680950403213501,0.3505731523036957,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.73723965883255,0.226990059018135,1.0333436727523804,284.9072265625,284.95001220703125,299.2132873535156,294.63116455078125,297.9270935058594,297.2356872558594,284.9090270996094,1.0,0.5765346884727478,0.4660820364952087,0.4660820364952087,1.0,1.0,-3.0944557189941406,1.0789874792099,2.015468120574951,0.3825021088123321,0.8911723494529724,0.8911723494529724,0.0,142.2755584716797,183.0,61790.58203125,0.0,2437.80078125,1.0,279.1565856933594,283.16168212890625,297.66754150390625,301.69342041015625,293.1499938964844,293.1499938964844,279.45001220703125,37494.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803067803382874,1.0,0.0,0.0,3.685737133026123,3.6857616901397705,9.064461323760042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.345703125,0.0,1584.5860595703125,1895.4371337890625,0.0,3219.45556640625,0.9142932891845704,1.0,0.0,3.0,1.0,0.0
17837820,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.938306212425232,0.5177275538444519,0.4672870337963104,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004539251327515,0.4643610417842865,0.4411150217056274,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8618732690811157,0.4070170819759369,0.286368727684021,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8355064988136292,0.3690495491027832,0.3519650995731354,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7157055735588074,0.2270666360855102,1.0364049673080444,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9304504394531,297.2346496582031,285.0201416015625,1.0,0.5877835154533386,0.4643412232398987,0.4643412232398987,1.0,1.0,-3.101680040359497,1.0779640674591064,2.02371597290039,0.3797071278095245,1.0,1.0,0.0,159.82562255859375,201.0,61297.5,0.0,2544.33251953125,1.0,279.44354248046875,283.2879638671875,297.6339111328125,301.56219482421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745375871658325,1.0,0.0,0.0,3.8132052421569824,3.813230276107788,9.702275747258682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6591796875,0.0,1698.00830078125,1895.4371337890625,0.0,3165.370361328125,0.9396688938140868,1.0,0.0,3.0,1.0,0.0
17837880,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.938306212425232,0.5177275538444519,0.4672870337963104,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004539251327515,0.4643610417842865,0.4411150217056274,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8618732690811157,0.4070170819759369,0.286368727684021,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8355064988136292,0.3690495491027832,0.3519650995731354,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7157055735588074,0.2270666360855102,1.0364049673080444,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.9304504394531,297.2346496582031,285.0201416015625,1.0,0.5877835154533386,0.4643412232398987,0.4643412232398987,1.0,1.0,-3.101680040359497,1.0779640674591064,2.02371597290039,0.3797071278095245,1.0,1.0,0.0,159.82562255859375,201.0,61297.5,0.0,2544.33251953125,1.0,279.44354248046875,283.2879638671875,297.6339111328125,301.56219482421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745375871658325,1.0,0.0,0.0,3.8132052421569824,3.813230276107788,9.702275747258682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.6591796875,0.0,1698.00830078125,1895.4371337890625,0.0,3165.370361328125,0.9396688938140868,1.0,0.0,3.0,1.0,0.0
17837940,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9075950384140016,0.5155946016311646,0.4662879109382629,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.876454770565033,0.4659956991672516,0.4436286091804504,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391835689544678,0.4067422151565552,0.2869103848934173,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145121335983276,0.3692708611488342,0.3531108796596527,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955193877220154,0.2266521155834198,1.0386769771575928,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92950439453125,297.2268371582031,284.8941345214844,1.0,0.5990825295448303,0.4626004099845886,0.4626004099845886,1.0,1.0,-3.108269453048706,1.076630473136902,2.031638860702514,0.3770025670528412,0.8907566666603088,0.8907566666603088,0.0,177.98265075683594,204.0,62176.27734375,0.0,2653.316162109375,1.0,279.15704345703125,283.1416320800781,297.68359375,301.7403869628906,293.1499938964844,293.1499938964844,279.45001220703125,38359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883444607257843,1.0,0.0,0.0,3.727286577224731,3.727311849594116,9.269981546822236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3759765625,0.0,1638.891357421875,1895.4371337890625,0.0,3248.853271484375,0.924278199672699,1.0,0.0,3.0,1.0,0.0
17838000,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9075950384140016,0.5155946016311646,0.4662879109382629,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.876454770565033,0.4659956991672516,0.4436286091804504,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8391835689544678,0.4067422151565552,0.2869103848934173,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145121335983276,0.3692708611488342,0.3531108796596527,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6955193877220154,0.2266521155834198,1.0386769771575928,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.92950439453125,297.2268371582031,284.8941345214844,1.0,0.5990825295448303,0.4626004099845886,0.4626004099845886,1.0,1.0,-3.108269453048706,1.076630473136902,2.031638860702514,0.3770025670528412,0.8907566666603088,0.8907566666603088,0.0,177.98265075683594,204.0,62176.27734375,0.0,2653.316162109375,1.0,279.15704345703125,283.1416320800781,297.68359375,301.7403869628906,293.1499938964844,293.1499938964844,279.45001220703125,38359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883444607257843,1.0,0.0,0.0,3.727286577224731,3.727311849594116,9.269981546822236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3759765625,0.0,1638.891357421875,1895.4371337890625,0.0,3248.853271484375,0.924278199672699,1.0,0.0,3.0,1.0,0.0
17838060,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929555416107178,0.5152209401130676,0.4659207463264465,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646048307418823,0.46845343708992,0.4461086094379425,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276713490486145,0.4073317348957062,0.28743377327919,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.802904486656189,0.3701387047767639,0.3541438281536102,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844778060913086,0.2266210466623306,1.039901852607727,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345092773437,297.226806640625,285.0146789550781,1.0,0.6059526205062866,0.46143439412117,0.46143439412117,1.0,1.0,-3.114147663116455,1.0762559175491333,2.037891864776612,0.3752653896808624,0.9995328187942504,0.9995328187942504,0.0,189.3133087158203,207.0,61529.08984375,0.0,2725.071533203125,1.0,279.4437561035156,283.2776184082031,297.65093994140625,301.59527587890625,293.1499938964844,293.1499938964844,279.1499938964844,33327.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759646415710449,1.0,0.0,0.0,3.837721347808838,3.837746620178223,9.827434723774786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.3203125,0.0,1731.1937255859375,1895.4371337890625,0.0,3178.75244140625,0.94552481174469,1.0,0.0,3.0,1.0,0.0
17838120,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929555416107178,0.5152209401130676,0.4659207463264465,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646048307418823,0.46845343708992,0.4461086094379425,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8276713490486145,0.4073317348957062,0.28743377327919,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.802904486656189,0.3701387047767639,0.3541438281536102,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844778060913086,0.2266210466623306,1.039901852607727,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9345092773437,297.226806640625,285.0146789550781,1.0,0.6059526205062866,0.46143439412117,0.46143439412117,1.0,1.0,-3.114147663116455,1.0762559175491333,2.037891864776612,0.3752653896808624,0.9995328187942504,0.9995328187942504,0.0,189.3133087158203,207.0,61529.08984375,0.0,2725.071533203125,1.0,279.4437561035156,283.2776184082031,297.65093994140625,301.59527587890625,293.1499938964844,293.1499938964844,279.1499938964844,33327.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759646415710449,1.0,0.0,0.0,3.837721347808838,3.837746620178223,9.827434723774786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.3203125,0.0,1731.1937255859375,1895.4371337890625,0.0,3178.75244140625,0.94552481174469,1.0,0.0,3.0,1.0,0.0
17838180,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833074569702148,0.5135076642036438,0.4650786519050598,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574385643005371,0.4700832366943359,0.4482088088989258,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.820227324962616,0.4070867300033569,0.2876935303211212,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.795275092124939,0.3703596293926239,0.3548768162727356,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773173213005066,0.226218581199646,1.040231466293335,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9351501464844,297.2202453613281,284.8918762207031,1.0,0.6106787919998169,0.4602684080600738,0.4602684080600738,1.0,1.0,-3.117260456085205,1.0748074054718018,2.042453050613404,0.3732914626598358,0.8901342749595642,0.8901342749595642,0.0,197.2128448486328,210.0,62311.41015625,0.0,2773.275390625,1.0,279.1560363769531,283.1354064941406,297.7037353515625,301.7698669433594,293.1499938964844,293.1499938964844,279.45001220703125,38735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839288353919983,1.0,0.0,0.0,3.73981523513794,3.739840507507324,9.332404715678422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.3408203125,0.0,1656.3746337890625,1895.4371337890625,0.0,3253.387939453125,0.927312970161438,1.0,0.0,3.0,1.0,0.0
17838240,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833074569702148,0.5135076642036438,0.4650786519050598,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574385643005371,0.4700832366943359,0.4482088088989258,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.820227324962616,0.4070867300033569,0.2876935303211212,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.795275092124939,0.3703596293926239,0.3548768162727356,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773173213005066,0.226218581199646,1.040231466293335,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.9351501464844,297.2202453613281,284.8918762207031,1.0,0.6106787919998169,0.4602684080600738,0.4602684080600738,1.0,1.0,-3.117260456085205,1.0748074054718018,2.042453050613404,0.3732914626598358,0.8901342749595642,0.8901342749595642,0.0,197.2128448486328,210.0,62311.41015625,0.0,2773.275390625,1.0,279.1560363769531,283.1354064941406,297.7037353515625,301.7698669433594,293.1499938964844,293.1499938964844,279.45001220703125,38735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839288353919983,1.0,0.0,0.0,3.73981523513794,3.739840507507324,9.332404715678422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.3408203125,0.0,1656.3746337890625,1895.4371337890625,0.0,3253.387939453125,0.927312970161438,1.0,0.0,3.0,1.0,0.0
17838300,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8796179890632629,0.513250470161438,0.464594304561615,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8548980355262756,0.471237450838089,0.4491773843765259,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8173881769180298,0.4073084592819214,0.2877570390701294,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.792426586151123,0.3707296252250671,0.3551565706729889,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745787262916565,0.2261695116758346,1.040011644363403,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9373779296875,297.2198791503906,285.024169921875,1.0,0.6124733090400696,0.4596854150295257,0.4596854150295257,1.0,1.0,-3.117984771728516,1.0737642049789429,2.0442206859588623,0.3720431923866272,0.97928649187088,0.97928649187088,0.0,200.280029296875,210.0,61451.296875,0.0,2791.0556640625,1.0,279.40411376953125,283.2817687988281,297.6568908691406,301.5577697753906,293.1499938964844,293.1499938964844,279.45001220703125,34407.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778585195541382,1.0,0.0,0.0,3.7802560329437256,3.7802810668945312,9.53533003666962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.1533203125,0.0,1670.6282958984375,1895.4371337890625,0.0,3196.50830078125,0.9350804686546326,1.0,0.0,3.0,1.0,0.0
17838360,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8773057460784912,0.5132541060447693,0.4646385610103607,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8535245060920715,0.4725800156593323,0.4504821598529815,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156489133834839,0.4077370166778564,0.2880821824073791,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907173037528992,0.3712702095508575,0.3557083010673523,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.672852635383606,0.2262573093175888,1.0406160354614258,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9409484863281,297.22149658203125,285.0150756835937,1.0,0.6141769289970398,0.459102064371109,0.459102064371109,1.0,1.0,-3.121384859085083,1.0737550258636477,2.0476298332214355,0.3712657988071441,1.0,1.0,0.0,202.5808563232422,213.0,61621.234375,0.0,2810.1513671875,1.0,279.44366455078125,283.2746887207031,297.672607421875,301.62274169921875,293.1499938964844,293.1499938964844,279.1499938964844,33448.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758867979049683,1.0,0.0,0.0,3.846147060394287,3.846172571182251,9.870633448372246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.796875,0.0,1742.4208984375,1895.4371337890625,0.0,3178.02197265625,0.9475892186164856,1.0,0.0,3.0,1.0,0.0
17838420,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719304800033569,0.5115509033203125,0.4636949002742767,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502887487411499,0.4742264151573181,0.4524730741977691,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115964531898499,0.4075283110141754,0.2882749140262604,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.786830484867096,0.3715188801288605,0.3563419282436371,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690519452095032,0.2259185761213302,1.0406363010406494,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9422302246094,297.21600341796875,284.8932189941406,1.0,0.6170133948326111,0.4579353630542755,0.4579353630542755,1.0,1.0,-3.123671293258667,1.071953535079956,2.051717758178711,0.3691222667694092,0.8919177651405334,0.8919177651405334,0.0,207.24295043945312,216.0,62395.42578125,0.0,2839.616943359375,1.0,279.1568603515625,283.1335144042969,297.7259216308594,301.7973327636719,293.1499938964844,293.1499938964844,279.45001220703125,38676.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835339546203613,1.0,0.0,0.0,3.747736692428589,3.7477622032165527,9.37198194606026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3017578125,0.0,1665.2137451171875,1895.4371337890625,0.0,3249.689697265625,0.929099440574646,1.0,0.0,3.0,1.0,0.0
17838480,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8719304800033569,0.5115509033203125,0.4636949002742767,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8502887487411499,0.4742264151573181,0.4524730741977691,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115964531898499,0.4075283110141754,0.2882749140262604,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.786830484867096,0.3715188801288605,0.3563419282436371,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690519452095032,0.2259185761213302,1.0406363010406494,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.9422302246094,297.21600341796875,284.8932189941406,1.0,0.6170133948326111,0.4579353630542755,0.4579353630542755,1.0,1.0,-3.123671293258667,1.071953535079956,2.051717758178711,0.3691222667694092,0.8919177651405334,0.8919177651405334,0.0,207.24295043945312,216.0,62395.42578125,0.0,2839.616943359375,1.0,279.1568603515625,283.1335144042969,297.7259216308594,301.7973327636719,293.1499938964844,293.1499938964844,279.45001220703125,38676.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835339546203613,1.0,0.0,0.0,3.747736692428589,3.7477622032165527,9.37198194606026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3017578125,0.0,1665.2137451171875,1895.4371337890625,0.0,3249.689697265625,0.929099440574646,1.0,0.0,3.0,1.0,0.0
17838540,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681689500808716,0.5112535953521729,0.4631744027137756,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484138250350952,0.476727545261383,0.4546917378902435,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087949156761169,0.4081923067569732,0.2886317372322082,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842591404914856,0.3724410831928253,0.3571248054504394,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663782596588135,0.2260029315948486,1.0409319400787354,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.21795654296875,285.0163269042969,1.0,0.6194707155227661,0.456768661737442,0.456768661737442,1.0,1.0,-3.127429723739624,1.0707290172576904,2.0567007064819336,0.3669757544994354,1.0,1.0,0.0,210.8052520751953,204.0,61690.06640625,0.0,2866.270263671875,1.0,279.4432373046875,283.2729797363281,297.6966857910156,301.6513671875,293.1499938964844,293.1499938964844,279.1499938964844,33519.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754931092262268,1.0,0.0,0.0,3.851269006729126,3.85129451751709,9.896941719489405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.0703125,0.0,1749.24462890625,1895.4371337890625,0.0,3174.3310546875,0.9489283561706544,1.0,0.0,3.0,1.0,0.0
17838600,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681689500808716,0.5112535953521729,0.4631744027137756,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484138250350952,0.476727545261383,0.4546917378902435,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087949156761169,0.4081923067569732,0.2886317372322082,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842591404914856,0.3724410831928253,0.3571248054504394,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663782596588135,0.2260029315948486,1.0409319400787354,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.94842529296875,297.21795654296875,285.0163269042969,1.0,0.6194707155227661,0.456768661737442,0.456768661737442,1.0,1.0,-3.127429723739624,1.0707290172576904,2.0567007064819336,0.3669757544994354,1.0,1.0,0.0,210.8052520751953,204.0,61690.06640625,0.0,2866.270263671875,1.0,279.4432373046875,283.2729797363281,297.6966857910156,301.6513671875,293.1499938964844,293.1499938964844,279.1499938964844,33519.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754931092262268,1.0,0.0,0.0,3.851269006729126,3.85129451751709,9.896941719489405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.0703125,0.0,1749.24462890625,1895.4371337890625,0.0,3174.3310546875,0.9489283561706544,1.0,0.0,3.0,1.0,0.0
17838660,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702762126922607,0.509502112865448,0.4618985056877136,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521638512611389,0.4783612489700317,0.4563741385936737,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114336729049683,0.4079881608486175,0.2886065244674682,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.787200927734375,0.3726915419101715,0.3574622869491577,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684314012527466,0.2257033288478851,1.0397135019302368,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.95001220703125,297.213134765625,284.8918762207031,1.0,0.6173858642578125,0.4556244313716888,0.4556244313716888,1.0,1.0,-3.12684178352356,1.0678400993347168,2.059001922607422,0.3643586337566376,0.892288327217102,0.892288327217102,0.0,207.882553100586,192.0,62430.11328125,0.0,2849.486083984375,1.0,279.1568298339844,283.12994384765625,297.749267578125,301.8242492675781,293.1499938964844,293.1499938964844,279.45001220703125,38726.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830515146255493,1.0,0.0,0.0,3.753164768218994,3.753190279006958,9.399149121236404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8349609375,0.0,1671.9794921875,1895.4371337890625,0.0,3245.171142578125,0.9303228855133056,1.0,0.0,3.0,1.0,0.0
