time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702762126922607,0.509502112865448,0.4618985056877136,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521638512611389,0.4783612489700317,0.4563741385936737,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114336729049683,0.4079881608486175,0.2886065244674682,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.787200927734375,0.3726915419101715,0.3574622869491577,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684314012527466,0.2257033288478851,1.0397135019302368,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.95001220703125,297.213134765625,284.8918762207031,1.0,0.6173858642578125,0.4556244313716888,0.4556244313716888,1.0,1.0,-3.12684178352356,1.0678400993347168,2.059001922607422,0.3643586337566376,0.892288327217102,0.892288327217102,0.0,207.882553100586,192.0,62430.11328125,0.0,2849.486083984375,1.0,279.1568298339844,283.12994384765625,297.749267578125,301.8242492675781,293.1499938964844,293.1499938964844,279.45001220703125,38726.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830515146255493,1.0,0.0,0.0,3.753164768218994,3.753190279006958,9.399149121236404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.8349609375,0.0,1671.9794921875,1895.4371337890625,0.0,3245.171142578125,0.9303228855133056,1.0,0.0,3.0,1.0,0.0
17838780,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775005340576172,0.509201169013977,0.4609498679637909,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8606964349746704,0.4808926284313202,0.45817631483078,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184051513671875,0.4086992740631103,0.2886677384376526,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7946905493736267,0.3736550807952881,0.3578411340713501,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743651032447815,0.225867211818695,1.0382684469223022,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9566650390625,297.2159423828125,285.01336669921875,1.0,0.6131064891815186,0.4544802010059356,0.4544802010059356,1.0,1.0,-3.1266510486602783,1.0651227235794067,2.061528205871582,0.3615026772022247,1.0,1.0,0.0,200.4214630126953,180.0,61659.2578125,0.0,2809.320556640625,1.0,279.44390869140625,283.26904296875,297.7186279296875,301.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33566.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747865557670593,1.0,0.0,0.0,3.854501962661743,3.854527473449707,9.913563872032682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.8427734375,0.0,1753.5819091796875,1895.4371337890625,0.0,3167.705322265625,0.9494797587394714,1.0,0.0,3.0,1.0,0.0
17838840,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775005340576172,0.509201169013977,0.4609498679637909,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8606964349746704,0.4808926284313202,0.45817631483078,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8184051513671875,0.4086992740631103,0.2886677384376526,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7946905493736267,0.3736550807952881,0.3578411340713501,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743651032447815,0.225867211818695,1.0382684469223022,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9566650390625,297.2159423828125,285.01336669921875,1.0,0.6131064891815186,0.4544802010059356,0.4544802010059356,1.0,1.0,-3.1266510486602783,1.0651227235794067,2.061528205871582,0.3615026772022247,1.0,1.0,0.0,200.4214630126953,180.0,61659.2578125,0.0,2809.320556640625,1.0,279.44390869140625,283.26904296875,297.7186279296875,301.67340087890625,293.1499938964844,293.1499938964844,279.1499938964844,33566.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747865557670593,1.0,0.0,0.0,3.854501962661743,3.854527473449707,9.913563872032682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.8427734375,0.0,1753.5819091796875,1895.4371337890625,0.0,3167.705322265625,0.9494797587394714,1.0,0.0,3.0,1.0,0.0
17838900,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8823444247245789,0.5084835290908813,0.4605056643486023,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.866194486618042,0.4818356335163116,0.4591163098812103,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8228744268417358,0.4087422490119934,0.2887391746044159,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995606660842896,0.3739030063152313,0.3580772876739502,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783599853515625,0.2258382439613342,1.0377944707870483,284.8733215332031,284.95001220703125,299.3939208984375,294.74774169921875,297.9584350585937,297.21502685546875,284.86920166015625,1.0,0.6105362176895142,0.4539080560207367,0.4539080560207367,1.0,1.0,-3.1270534992218018,1.0639441013336182,2.063109397888184,0.3602472245693207,0.9050860404968262,0.9050860404968262,0.0,195.83595275878903,180.0,62649.8359375,0.0,2785.670166015625,1.0,279.1937866210937,283.1088562011719,297.77734375,301.9035949707031,293.1499938964844,293.1499938964844,279.1499938964844,37103.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806595206260681,1.0,0.0,0.0,3.832683801651001,3.832709789276123,9.8016516858479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3095703125,0.0,1754.737548828125,1895.4371337890625,0.0,3222.76123046875,0.9450873732566832,1.0,0.0,3.0,1.0,0.0
17838960,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8868675827980042,0.5074943900108337,0.4594860672950744,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715490698814392,0.4825843870639801,0.4596737027168274,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270893692970276,0.4085783362388611,0.288522332906723,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042258024215698,0.3739807903766632,0.3580070436000824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.682191014289856,0.2256866097450256,1.036417007446289,284.8879699707031,284.95001220703125,299.4035949707031,294.7533874511719,297.9588928222656,297.2121276855469,284.8902587890625,1.0,0.6076032519340515,0.4533928036689758,0.4533928036689758,1.0,1.0,-3.124499559402466,1.0617512464523315,2.0627481937408447,0.3585909008979797,0.8899120092391968,0.8899120092391968,0.0,191.27281188964844,168.0,62348.92578125,0.0,2756.2197265625,1.0,279.1564025878906,283.1280517578125,297.7714538574219,301.8424987792969,293.1499938964844,293.1499938964844,279.45001220703125,38886.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882141649723053,1.0,0.0,0.0,3.749305248260498,3.749330759048462,9.379828043165616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.158203125,0.0,1668.664306640625,1895.4371337890625,0.0,3236.647705078125,0.9295867681503296,1.0,0.0,3.0,1.0,0.0
17839020,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8996272087097168,0.5072149038314819,0.458439439535141,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857637643814087,0.4851703941822052,0.4613975584506988,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8384997248649597,0.4093588590621948,0.2885381579399109,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161749839782715,0.3750108480453491,0.3583209812641144,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925714612007141,0.2259584963321685,1.0348587036132812,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.96636962890625,297.2159729003906,285.0126342773437,1.0,0.6014065146446228,0.4523622691631317,0.4523622691631317,1.0,1.0,-3.1238269805908203,1.059106707572937,2.0647201538085938,0.3557944297790527,0.998483955860138,0.998483955860138,0.0,180.5139923095703,156.0,61579.55859375,0.0,2697.55615234375,1.0,279.4438781738281,283.2680053710937,297.7403869628906,301.6903686523437,293.1499938964844,293.1499938964844,279.1499938964844,33590.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737084269523621,1.0,0.0,0.0,3.850480794906616,3.85050630569458,9.892891057461384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.5654296875,0.0,1748.8416748046875,1895.4371337890625,0.0,3157.594482421875,0.9485867023468018,1.0,0.0,3.0,1.0,0.0
17839080,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8996272087097168,0.5072149038314819,0.458439439535141,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857637643814087,0.4851703941822052,0.4613975584506988,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8384997248649597,0.4093588590621948,0.2885381579399109,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8161749839782715,0.3750108480453491,0.3583209812641144,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925714612007141,0.2259584963321685,1.0348587036132812,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.96636962890625,297.2159729003906,285.0126342773437,1.0,0.6014065146446228,0.4523622691631317,0.4523622691631317,1.0,1.0,-3.1238269805908203,1.059106707572937,2.0647201538085938,0.3557944297790527,0.998483955860138,0.998483955860138,0.0,180.5139923095703,156.0,61579.55859375,0.0,2697.55615234375,1.0,279.4438781738281,283.2680053710937,297.7403869628906,301.6903686523437,293.1499938964844,293.1499938964844,279.1499938964844,33590.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737084269523621,1.0,0.0,0.0,3.850480794906616,3.85050630569458,9.892891057461384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.5654296875,0.0,1748.8416748046875,1895.4371337890625,0.0,3157.594482421875,0.9485867023468018,1.0,0.0,3.0,1.0,0.0
17839140,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144268035888672,0.5055232644081116,0.4569204151630401,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9016780853271484,0.4868919253349304,0.4628598392009735,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514608144760132,0.4092870056629181,0.2883792817592621,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288061618804932,0.3753836750984192,0.3584666848182678,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.704218327999115,0.2258664518594741,1.0330959558486938,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.96875,297.2122497558594,284.8905029296875,1.0,0.5948271751403809,0.4513317048549652,0.4513317048549652,1.0,1.0,-3.121632575988769,1.055854082107544,2.0657784938812256,0.3529294431209564,0.888314962387085,0.888314962387085,0.0,169.5776824951172,144.0,62254.27734375,0.0,2634.974609375,1.0,279.156005859375,283.12799072265625,297.7933044433594,301.85870361328125,293.1499938964844,293.1499938964844,279.45001220703125,38976.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881060779094696,1.0,0.0,0.0,3.743203639984131,3.743229150772095,9.349323590868152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7578125,0.0,1662.1959228515625,1895.4371337890625,0.0,3226.521240234375,0.9282484650611876,1.0,0.0,3.0,1.0,0.0
17839200,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9144268035888672,0.5055232644081116,0.4569204151630401,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9016780853271484,0.4868919253349304,0.4628598392009735,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8514608144760132,0.4092870056629181,0.2883792817592621,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288061618804932,0.3753836750984192,0.3584666848182678,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.704218327999115,0.2258664518594741,1.0330959558486938,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.96875,297.2122497558594,284.8905029296875,1.0,0.5948271751403809,0.4513317048549652,0.4513317048549652,1.0,1.0,-3.121632575988769,1.055854082107544,2.0657784938812256,0.3529294431209564,0.888314962387085,0.888314962387085,0.0,169.5776824951172,144.0,62254.27734375,0.0,2634.974609375,1.0,279.156005859375,283.12799072265625,297.7933044433594,301.85870361328125,293.1499938964844,293.1499938964844,279.45001220703125,38976.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881060779094696,1.0,0.0,0.0,3.743203639984131,3.743229150772095,9.349323590868152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.7578125,0.0,1662.1959228515625,1895.4371337890625,0.0,3226.521240234375,0.9282484650611876,1.0,0.0,3.0,1.0,0.0
17839260,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345149993896484,0.505241334438324,0.4558420479297638,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9226894378662108,0.4895015954971313,0.4645673036575317,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.86801677942276,0.4101032614707947,0.2883929312229156,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443644642829895,0.3764486312866211,0.3587766885757446,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.717953085899353,0.2262079715728759,1.0316842794418335,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.97662353515625,297.2165222167969,285.0126647949219,1.0,0.5880032777786255,0.450376033782959,0.450376033782959,1.0,1.0,-3.1210711002349854,1.0534113645553589,2.067659616470337,0.3502813577651977,0.9969013333320618,0.9969013333320618,0.0,157.84686279296875,132.0,61497.68359375,0.0,2571.429443359375,1.0,279.4438171386719,283.2677001953125,297.7616577148437,301.7066345214844,293.1499938964844,293.1499938964844,279.1499938964844,33577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725882768630981,1.0,0.0,0.0,3.845634698867798,3.8456602096557617,9.868003871815745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.7509765625,0.0,1742.808837890625,1895.4371337890625,0.0,3147.0888671875,0.9474804401397704,1.0,0.0,3.0,1.0,0.0
17839320,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345149993896484,0.505241334438324,0.4558420479297638,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9226894378662108,0.4895015954971313,0.4645673036575317,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.86801677942276,0.4101032614707947,0.2883929312229156,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443644642829895,0.3764486312866211,0.3587766885757446,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.717953085899353,0.2262079715728759,1.0316842794418335,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.97662353515625,297.2165222167969,285.0126647949219,1.0,0.5880032777786255,0.450376033782959,0.450376033782959,1.0,1.0,-3.1210711002349854,1.0534113645553589,2.067659616470337,0.3502813577651977,0.9969013333320618,0.9969013333320618,0.0,157.84686279296875,132.0,61497.68359375,0.0,2571.429443359375,1.0,279.4438171386719,283.2677001953125,297.7616577148437,301.7066345214844,293.1499938964844,293.1499938964844,279.1499938964844,33577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725882768630981,1.0,0.0,0.0,3.845634698867798,3.8456602096557617,9.868003871815745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.7509765625,0.0,1742.808837890625,1895.4371337890625,0.0,3147.0888671875,0.9474804401397704,1.0,0.0,3.0,1.0,0.0
17839380,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560698866844176,0.5035377740859985,0.4542909562587738,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469508528709412,0.4912287890911102,0.4660172760486603,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869771957397461,0.410056322813034,0.2882369458675384,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.862278163433075,0.3768439888954162,0.3589248061180115,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.732105553150177,0.2261718511581421,1.0300850868225098,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97918701171875,297.21295166015625,284.8911437988281,1.0,0.5810412764549255,0.4494203627109527,0.4494203627109527,1.0,1.0,-3.1190261840820312,1.050379514694214,2.0686466693878174,0.3476306200027466,0.8873715996742249,0.8873715996742249,0.0,146.38986206054688,120.0,62172.4140625,0.0,2506.506591796875,1.0,279.1560363769531,283.1282653808594,297.8141174316406,301.87469482421875,293.1499938964844,293.1499938964844,279.45001220703125,38972.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799788951873779,1.0,0.0,0.0,3.7380928993225098,3.738118171691896,9.323811127615044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4853515625,0.0,1656.1776123046875,1895.4371337890625,0.0,3216.3828125,0.9271138310432434,1.0,0.0,3.0,1.0,0.0
17839440,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560698866844176,0.5035377740859985,0.4542909562587738,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469508528709412,0.4912287890911102,0.4660172760486603,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869771957397461,0.410056322813034,0.2882369458675384,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.862278163433075,0.3768439888954162,0.3589248061180115,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.732105553150177,0.2261718511581421,1.0300850868225098,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.97918701171875,297.21295166015625,284.8911437988281,1.0,0.5810412764549255,0.4494203627109527,0.4494203627109527,1.0,1.0,-3.1190261840820312,1.050379514694214,2.0686466693878174,0.3476306200027466,0.8873715996742249,0.8873715996742249,0.0,146.38986206054688,120.0,62172.4140625,0.0,2506.506591796875,1.0,279.1560363769531,283.1282653808594,297.8141174316406,301.87469482421875,293.1499938964844,293.1499938964844,279.45001220703125,38972.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799788951873779,1.0,0.0,0.0,3.7380928993225098,3.738118171691896,9.323811127615044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.4853515625,0.0,1656.1776123046875,1895.4371337890625,0.0,3216.3828125,0.9271138310432434,1.0,0.0,3.0,1.0,0.0
17839500,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9673550128936768,0.5032649040222168,0.4534790515899658,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598079919815063,0.4924406707286834,0.4666875302791595,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8978097438812256,0.4103716015815735,0.2881117761135101,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726696968078613,0.3772996366024017,0.3589393496513366,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7400349974632263,0.2262981981039047,1.029024958610535,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9824523925781,297.2141418457031,285.0227966308594,1.0,0.5774473547935486,0.4489425420761108,0.4489425420761108,1.0,1.0,-3.1174418926239014,1.0486557483673096,2.068786144256592,0.3461067080497741,0.9758424162864684,0.9758424162864684,0.0,140.59014892578125,120.0,61281.94921875,0.0,2472.63623046875,1.0,279.404052734375,283.274658203125,297.7666931152344,301.65966796875,293.1499938964844,293.1499938964844,279.45001220703125,34534.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736902475357056,1.0,0.0,0.0,3.776755571365357,3.776780605316162,9.517678449810774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.849609375,0.0,1667.4696044921875,1895.4371337890625,0.0,3157.423583984375,0.9344084858894348,1.0,0.0,3.0,1.0,0.0
17839560,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.980110228061676,0.5032232403755188,0.4531786441802978,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9740997552871704,0.4938388764858246,0.4677148759365082,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9115012884140016,0.4108867645263672,0.2882542610168457,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855473399162292,0.3779221773147583,0.3592382371425628,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499405145645142,0.2265558540821075,1.0288255214691162,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.9870910644531,297.2173156738281,285.01287841796875,1.0,0.5739654898643494,0.4484765231609344,0.4484765231609344,1.0,1.0,-3.118603706359864,1.0480045080184937,2.070599317550659,0.3450892567634582,0.995765209197998,0.995765209197998,0.0,134.3773956298828,123.0,61424.02734375,0.0,2441.802001953125,1.0,279.4436340332031,283.2674255371094,297.78179931640625,301.7223205566406,293.1499938964844,293.1499938964844,279.1499938964844,33554.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871565580368042,1.0,0.0,0.0,3.841094732284546,3.8411202430725098,9.84471967058198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.462890625,0.0,1737.0919189453125,1895.4371337890625,0.0,3137.496337890625,0.946513056755066,1.0,0.0,3.0,1.0,0.0
17839620,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9900032877922058,0.501480221748352,0.4518243372440338,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863585233688354,0.4955467581748962,0.4693940877914428,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.925139307975769,0.4108381867408752,0.2882793843746185,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8976932764053345,0.3783147037029266,0.3596304953098297,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593165040016174,0.2265424132347107,1.0285052061080933,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9897155761719,297.2136535644531,284.89288330078125,1.0,0.5712730288505554,0.4475445449352264,0.4475445449352264,1.0,1.0,-3.1191165447235107,1.0459952354431152,2.0731213092803955,0.3429000079631805,0.8878136277198792,0.8878136277198792,0.0,129.12582397460938,126.0,62138.24609375,0.0,2414.836181640625,1.0,279.15606689453125,283.1287536621094,297.833740234375,301.8916015625,293.1499938964844,293.1499938964844,279.45001220703125,38899.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790360689163208,1.0,0.0,0.0,3.73561954498291,3.735645055770874,9.311477242590628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2373046875,0.0,1652.7337646484375,1895.4371337890625,0.0,3207.546142578125,0.9265314340591432,1.0,0.0,3.0,1.0,0.0
17839680,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9900032877922058,0.501480221748352,0.4518243372440338,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863585233688354,0.4955467581748962,0.4693940877914428,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.925139307975769,0.4108381867408752,0.2882793843746185,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8976932764053345,0.3783147037029266,0.3596304953098297,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593165040016174,0.2265424132347107,1.0285052061080933,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9897155761719,297.2136535644531,284.89288330078125,1.0,0.5712730288505554,0.4475445449352264,0.4475445449352264,1.0,1.0,-3.1191165447235107,1.0459952354431152,2.0731213092803955,0.3429000079631805,0.8878136277198792,0.8878136277198792,0.0,129.12582397460938,126.0,62138.24609375,0.0,2414.836181640625,1.0,279.15606689453125,283.1287536621094,297.833740234375,301.8916015625,293.1499938964844,293.1499938964844,279.45001220703125,38899.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790360689163208,1.0,0.0,0.0,3.73561954498291,3.735645055770874,9.311477242590628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2373046875,0.0,1652.7337646484375,1895.4371337890625,0.0,3207.546142578125,0.9265314340591432,1.0,0.0,3.0,1.0,0.0
17839740,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9935994744300842,0.5010613203048706,0.451013445854187,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917073845863342,0.4980961382389068,0.4714411795139313,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9311724305152892,0.4116140604019165,0.2885614037513733,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031326174736024,0.3793420493602752,0.360303521156311,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7633901834487915,0.2268904745578766,1.0290257930755615,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9973449707031,297.2173767089844,285.0159912109375,1.0,0.5707229375839233,0.446612536907196,0.446612536907196,1.0,1.0,-3.122367143630981,1.0450222492218018,2.07734489440918,0.34114670753479,0.9984230399131776,0.9984230399131776,0.0,127.22624206542967,129.0,61451.97265625,0.0,2410.87646484375,1.0,279.4431457519531,283.2681884765625,297.8017883300781,301.7431335449219,293.1499938964844,293.1499938964844,279.1499938964844,33494.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708845973014832,1.0,0.0,0.0,3.841192960739136,3.8412184715271,9.84522216640471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.5966796875,0.0,1736.7392578125,1895.4371337890625,0.0,3131.108642578125,0.946658730506897,1.0,0.0,3.0,1.0,0.0
17839800,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9935994744300842,0.5010613203048706,0.451013445854187,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917073845863342,0.4980961382389068,0.4714411795139313,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9311724305152892,0.4116140604019165,0.2885614037513733,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9031326174736024,0.3793420493602752,0.360303521156311,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7633901834487915,0.2268904745578766,1.0290257930755615,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.9973449707031,297.2173767089844,285.0159912109375,1.0,0.5707229375839233,0.446612536907196,0.446612536907196,1.0,1.0,-3.122367143630981,1.0450222492218018,2.07734489440918,0.34114670753479,0.9984230399131776,0.9984230399131776,0.0,127.22624206542967,129.0,61451.97265625,0.0,2410.87646484375,1.0,279.4431457519531,283.2681884765625,297.8017883300781,301.7431335449219,293.1499938964844,293.1499938964844,279.1499938964844,33494.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708845973014832,1.0,0.0,0.0,3.841192960739136,3.8412184715271,9.84522216640471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.5966796875,0.0,1736.7392578125,1895.4371337890625,0.0,3131.108642578125,0.946658730506897,1.0,0.0,3.0,1.0,0.0
17839860,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918004274368286,0.4991797804832458,0.4497521817684173,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916041493415833,0.4996927678585052,0.4732517600059509,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298015832901,0.4114666283130646,0.2886903882026672,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022815227508544,0.3796388208866119,0.360840767621994,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624237537384033,0.2267913371324539,1.0294448137283323,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9992370605469,297.2127685546875,284.8932800292969,1.0,0.5714009404182434,0.4456329941749573,0.4456329941749573,1.0,1.0,-3.124341487884521,1.043411135673523,2.080930471420288,0.3394516706466675,0.8903638124465942,0.8903638124465942,0.0,127.86589050292967,132.0,62214.33984375,0.0,2418.021728515625,1.0,279.156005859375,283.1261291503906,297.8526916503906,301.9155578613281,293.1499938964844,293.1499938964844,279.45001220703125,38778.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786383271217346,1.0,0.0,0.0,3.742719888687134,3.742745161056519,9.34690717713238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5859375,0.0,1660.1102294921875,1895.4371337890625,0.0,3203.81787109375,0.9280064702033995,1.0,0.0,3.0,1.0,0.0
17839920,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9918004274368286,0.4991797804832458,0.4497521817684173,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916041493415833,0.4996927678585052,0.4732517600059509,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298015832901,0.4114666283130646,0.2886903882026672,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9022815227508544,0.3796388208866119,0.360840767621994,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7624237537384033,0.2267913371324539,1.0294448137283323,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9992370605469,297.2127685546875,284.8932800292969,1.0,0.5714009404182434,0.4456329941749573,0.4456329941749573,1.0,1.0,-3.124341487884521,1.043411135673523,2.080930471420288,0.3394516706466675,0.8903638124465942,0.8903638124465942,0.0,127.86589050292967,132.0,62214.33984375,0.0,2418.021728515625,1.0,279.156005859375,283.1261291503906,297.8526916503906,301.9155578613281,293.1499938964844,293.1499938964844,279.45001220703125,38778.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786383271217346,1.0,0.0,0.0,3.742719888687134,3.742745161056519,9.34690717713238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5859375,0.0,1660.1102294921875,1895.4371337890625,0.0,3203.81787109375,0.9280064702033995,1.0,0.0,3.0,1.0,0.0
17839980,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9888988733291626,0.4986341893672943,0.4489355385303497,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903358221054076,0.5021427273750305,0.4753205478191376,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268484711647034,0.4121517837047577,0.2889957129955292,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000318050384521,0.3805751800537109,0.36154705286026,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602805495262146,0.2270524352788925,1.0301563739776611,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0062255859375,297.21563720703125,285.0165710449219,1.0,0.572733998298645,0.4446534216403961,0.4446534216403961,1.0,1.0,-3.1279098987579346,1.042410373687744,2.0854995250701904,0.3377853333950043,1.0,1.0,0.0,129.2120819091797,135.0,61523.25,0.0,2431.979248046875,1.0,279.44384765625,283.2657165527344,297.8186950683594,301.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,33460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706350922584534,1.0,0.0,0.0,3.8492045402526855,3.8492300510406494,9.886332463793224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.7509765625,0.0,1746.2569580078125,1895.4371337890625,0.0,3128.76806640625,0.9482186436653136,1.0,0.0,3.0,1.0,0.0
17840040,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9888988733291626,0.4986341893672943,0.4489355385303497,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903358221054076,0.5021427273750305,0.4753205478191376,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9268484711647034,0.4121517837047577,0.2889957129955292,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000318050384521,0.3805751800537109,0.36154705286026,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602805495262146,0.2270524352788925,1.0301563739776611,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0062255859375,297.21563720703125,285.0165710449219,1.0,0.572733998298645,0.4446534216403961,0.4446534216403961,1.0,1.0,-3.1279098987579346,1.042410373687744,2.0854995250701904,0.3377853333950043,1.0,1.0,0.0,129.2120819091797,135.0,61523.25,0.0,2431.979248046875,1.0,279.44384765625,283.2657165527344,297.8186950683594,301.7655944824219,293.1499938964844,293.1499938964844,279.1499938964844,33460.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706350922584534,1.0,0.0,0.0,3.8492045402526855,3.8492300510406494,9.886332463793224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.7509765625,0.0,1746.2569580078125,1895.4371337890625,0.0,3128.76806640625,0.9482186436653136,1.0,0.0,3.0,1.0,0.0
17840100,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869428277015686,0.4977830946445465,0.4485704600811004,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.98924458026886,0.5030089616775513,0.4764184355735779,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9247894883155824,0.4121566116809845,0.2892049252986908,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8984047174453735,0.3807822167873382,0.3619691133499145,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588369250297546,0.2270407080650329,1.0308235883712769,284.8769836425781,284.95001220703125,299.59112548828125,294.8443603515625,298.0077819824219,297.2142028808594,284.87274169921875,1.0,0.5736263990402222,0.4441636502742767,0.4441636502742767,1.0,1.0,-3.130358457565308,1.0421472787857056,2.088211297988892,0.3371807634830475,0.9074694514274596,0.9074694514274596,0.0,130.1688232421875,135.0,62555.671875,0.0,2441.738525390625,1.0,279.19384765625,283.1051330566406,297.8759765625,301.9970703125,293.1499938964844,293.1499938964844,279.1499938964844,36912.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767334222793579,1.0,0.0,0.0,3.830968141555786,3.830994129180908,9.792878472580924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9013671875,0.0,1751.1435546875,1895.4371337890625,0.0,3185.96044921875,0.94461852312088,1.0,0.0,3.0,1.0,0.0
17840160,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832301139831544,0.4966612756252289,0.4476593136787414,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.986587405204773,0.5036562085151672,0.4771253168582916,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.92063570022583,0.4119341969490051,0.2891286313533783,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8950141072273254,0.3807971477508545,0.3620853126049042,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559778690338135,0.2268830388784408,1.0305906534194946,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.0077819824219,297.2105712890625,284.8925476074219,1.0,0.5744400024414062,0.4436729848384857,0.4436729848384857,1.0,1.0,-3.1298842430114746,1.0407719612121582,2.0891120433807373,0.3360910713672638,0.8923523426055908,0.8923523426055908,0.0,131.6743621826172,138.0,62294.578125,0.0,2448.8818359375,1.0,279.15643310546875,283.12237548828125,297.86846923828125,301.937255859375,293.1499938964844,293.1499938964844,279.45001220703125,38700.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784728646278381,1.0,0.0,0.0,3.751508712768554,3.751534223556519,9.390856803292992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.220703125,0.0,1669.8282470703125,1895.4371337890625,0.0,3202.26708984375,0.9299400448799132,1.0,0.0,3.0,1.0,0.0
17840220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779965281486512,0.4960352778434753,0.4468072950839996,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.983285903930664,0.5060504078865051,0.4791750907897949,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9152979850769044,0.4125645458698272,0.2894231379032135,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906461596488953,0.381674587726593,0.3627727925777435,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521858811378479,0.227089524269104,1.0312327146530151,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.0145568847656,297.2131652832031,285.0167541503906,1.0,0.5763195157051086,0.4426917135715484,0.4426917135715484,1.0,1.0,-3.133267879486084,1.0396729707717896,2.093595027923584,0.3344012498855591,1.0,1.0,0.0,134.04295349121094,141.0,61583.01953125,0.0,2468.0107421875,1.0,279.4439392089844,283.26300048828125,297.83331298828125,301.78485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33512.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705422878265381,1.0,0.0,0.0,3.8556079864501953,3.855633497238159,9.91925389826065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.28125,0.0,1754.51025390625,1895.4371337890625,0.0,3127.897705078125,0.9496887922286988,1.0,0.0,3.0,1.0,0.0
17840280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9779965281486512,0.4960352778434753,0.4468072950839996,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.983285903930664,0.5060504078865051,0.4791750907897949,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9152979850769044,0.4125645458698272,0.2894231379032135,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8906461596488953,0.381674587726593,0.3627727925777435,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7521858811378479,0.227089524269104,1.0312327146530151,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.0145568847656,297.2131652832031,285.0167541503906,1.0,0.5763195157051086,0.4426917135715484,0.4426917135715484,1.0,1.0,-3.133267879486084,1.0396729707717896,2.093595027923584,0.3344012498855591,1.0,1.0,0.0,134.04295349121094,141.0,61583.01953125,0.0,2468.0107421875,1.0,279.4439392089844,283.26300048828125,297.83331298828125,301.78485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33512.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705422878265381,1.0,0.0,0.0,3.8556079864501953,3.855633497238159,9.91925389826065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.28125,0.0,1754.51025390625,1895.4371337890625,0.0,3127.897705078125,0.9496887922286988,1.0,0.0,3.0,1.0,0.0
17840340,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708102345466614,0.4940057694911957,0.4454939067363739,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784011244773864,0.5075210928916931,0.4809578061103821,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084160327911376,0.4123028814792633,0.2895397841930389,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848131895065308,0.3818474113941192,0.3632849454879761,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473228573799133,0.2268790304660797,1.031575083732605,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0160522460937,297.2079772949219,284.892578125,1.0,0.5783066749572754,0.4417104423046112,0.4417104423046112,1.0,1.0,-3.135009765625,1.0379257202148438,2.097084045410156,0.3326426446437835,0.8941052556037903,0.8941052556037903,0.0,137.07382202148438,144.0,62355.48828125,0.0,2487.559326171875,1.0,279.15679931640625,283.1194763183594,297.8812561035156,301.9542236328125,293.1499938964844,293.1499938964844,279.45001220703125,38669.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783684372901917,1.0,0.0,0.0,3.758580684661865,3.758606195449829,9.426295264347572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.61328125,0.0,1677.926025390625,1895.4371337890625,0.0,3201.28857421875,0.9314907789230348,1.0,0.0,3.0,1.0,0.0
17840400,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708102345466614,0.4940057694911957,0.4454939067363739,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784011244773864,0.5075210928916931,0.4809578061103821,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9084160327911376,0.4123028814792633,0.2895397841930389,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848131895065308,0.3818474113941192,0.3632849454879761,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473228573799133,0.2268790304660797,1.031575083732605,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0160522460937,297.2079772949219,284.892578125,1.0,0.5783066749572754,0.4417104423046112,0.4417104423046112,1.0,1.0,-3.135009765625,1.0379257202148438,2.097084045410156,0.3326426446437835,0.8941052556037903,0.8941052556037903,0.0,137.07382202148438,144.0,62355.48828125,0.0,2487.559326171875,1.0,279.15679931640625,283.1194763183594,297.8812561035156,301.9542236328125,293.1499938964844,293.1499938964844,279.45001220703125,38669.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783684372901917,1.0,0.0,0.0,3.758580684661865,3.758606195449829,9.426295264347572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.61328125,0.0,1677.926025390625,1895.4371337890625,0.0,3201.28857421875,0.9314907789230348,1.0,0.0,3.0,1.0,0.0
17840460,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9646817445755004,0.493315041065216,0.444605141878128,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.974529504776001,0.5099123120307922,0.4830100536346435,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031890034675598,0.412873774766922,0.2898091077804565,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801900744438171,0.382663369178772,0.3639344871044159,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434110641479492,0.227057009935379,1.032140851020813,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.02294921875,297.2106628417969,285.0172424316406,1.0,0.5803220868110657,0.44077929854393,0.44077929854393,1.0,1.0,-3.1381847858428955,1.0368491411209106,2.101335525512696,0.3309673368930816,1.0,1.0,0.0,139.7509002685547,147.0,61624.89453125,0.0,2508.008544921875,1.0,279.4439392089844,283.2607116699219,297.8453369140625,301.80029296875,293.1499938964844,293.1499938964844,279.1499938964844,33575.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704635500907898,1.0,0.0,0.0,3.860455989837648,3.8604817390441895,9.944214980350807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.5302734375,0.0,1760.969482421875,1895.4371337890625,0.0,3127.158935546875,0.9507976770401,1.0,0.0,3.0,1.0,0.0
17840520,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9646817445755004,0.493315041065216,0.444605141878128,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.974529504776001,0.5099123120307922,0.4830100536346435,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031890034675598,0.412873774766922,0.2898091077804565,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8801900744438171,0.382663369178772,0.3639344871044159,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7434110641479492,0.227057009935379,1.032140851020813,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.02294921875,297.2106628417969,285.0172424316406,1.0,0.5803220868110657,0.44077929854393,0.44077929854393,1.0,1.0,-3.1381847858428955,1.0368491411209106,2.101335525512696,0.3309673368930816,1.0,1.0,0.0,139.7509002685547,147.0,61624.89453125,0.0,2508.008544921875,1.0,279.4439392089844,283.2607116699219,297.8453369140625,301.80029296875,293.1499938964844,293.1499938964844,279.1499938964844,33575.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704635500907898,1.0,0.0,0.0,3.860455989837648,3.8604817390441895,9.944214980350807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.5302734375,0.0,1760.969482421875,1895.4371337890625,0.0,3127.158935546875,0.9507976770401,1.0,0.0,3.0,1.0,0.0
