time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568718075752258,0.4912214279174804,0.4432410001754761,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693596363067628,0.5113918781280518,0.484808087348938,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969725966453552,0.4125334620475769,0.2898792922496795,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.874504029750824,0.3827563524246216,0.3643827140331268,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387584447860718,0.2268239855766296,1.0324151515960691,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.02459716796875,297.20562744140625,284.8923645019531,1.0,0.5823625326156616,0.4398481845855713,0.4398481845855713,1.0,1.0,-3.139669179916382,1.03511643409729,2.104552984237671,0.3291868269443512,0.8952531814575195,0.8952531814575195,0.0,142.9560089111328,150.0,62400.75,0.0,2528.044921875,1.0,279.1567687988281,283.1164855957031,297.8920593261719,301.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,38666.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782946467399597,1.0,0.0,0.0,3.764104604721069,3.764130115509033,9.454022915633686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.591796875,0.0,1684.4345703125,1895.4371337890625,0.0,3200.5966796875,0.9327127933502196,1.0,0.0,3.0,1.0,0.0
17840640,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568718075752258,0.4912214279174804,0.4432410001754761,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693596363067628,0.5113918781280518,0.484808087348938,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969725966453552,0.4125334620475769,0.2898792922496795,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.874504029750824,0.3827563524246216,0.3643827140331268,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387584447860718,0.2268239855766296,1.0324151515960691,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.02459716796875,297.20562744140625,284.8923645019531,1.0,0.5823625326156616,0.4398481845855713,0.4398481845855713,1.0,1.0,-3.139669179916382,1.03511643409729,2.104552984237671,0.3291868269443512,0.8952531814575195,0.8952531814575195,0.0,142.9560089111328,150.0,62400.75,0.0,2528.044921875,1.0,279.1567687988281,283.1164855957031,297.8920593261719,301.9684143066406,293.1499938964844,293.1499938964844,279.45001220703125,38666.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782946467399597,1.0,0.0,0.0,3.764104604721069,3.764130115509033,9.454022915633686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.591796875,0.0,1684.4345703125,1895.4371337890625,0.0,3200.5966796875,0.9327127933502196,1.0,0.0,3.0,1.0,0.0
17840700,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.952892541885376,0.4907311201095581,0.4425227046012878,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.966731607913971,0.5124915242195129,0.485653817653656,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8938860297203064,0.4126887917518616,0.2898595035076141,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8716925978660583,0.3830495178699493,0.3645353317260742,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7364376783370972,0.2268374562263488,1.0322400331497192,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0273742675781,297.2060241699219,285.0252380371094,1.0,0.5833079218864441,0.4393826127052307,0.4393826127052307,1.0,1.0,-3.13976526260376,1.0340152978897097,2.10575008392334,0.3280527293682098,0.9846147894859314,0.9846147894859314,0.0,144.53961181640625,150.0,61504.8203125,0.0,2536.72607421875,1.0,279.4047546386719,283.263916015625,297.8426208496094,301.7517395019531,293.1499938964844,293.1499938964844,279.45001220703125,34497.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723095059394836,1.0,0.0,0.0,3.801489591598511,3.801514863967896,9.642749319027644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.2841796875,0.0,1696.6201171875,1895.4371337890625,0.0,3144.47412109375,0.9398964047431946,1.0,0.0,3.0,1.0,0.0
17840760,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.95041024684906,0.4904812276363373,0.4423053562641144,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9653947949409484,0.5137964487075806,0.4868751764297485,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8921113610267639,0.4130505323410034,0.2901068925857544,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.870100200176239,0.3835158348083496,0.3649739325046539,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7350724935531616,0.226981982588768,1.0329062938690186,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0316162109375,297.2084655761719,285.017822265625,1.0,0.5843874216079712,0.4389260113239288,0.4389260113239288,1.0,1.0,-3.1425955295562744,1.0339605808258057,2.1086349487304688,0.3273710608482361,1.0,1.0,0.0,145.7272186279297,153.0,61654.65625,0.0,2548.585693359375,1.0,279.44384765625,283.2586975097656,297.8547668457031,301.8121643066406,293.1499938964844,293.1499938964844,279.1499938964844,33620.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704214096069336,1.0,0.0,0.0,3.864157915115357,3.8641836643218994,9.963295042325626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.056640625,0.0,1765.8897705078125,1895.4371337890625,0.0,3126.763671875,0.951704204082489,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9427486062049866,0.4884224534034729,0.4409740567207336,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9604511260986328,0.5152485370635986,0.4886524379253387,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8864928483963013,0.4126951098442077,0.2901657223701477,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8650264739990234,0.3835768401622772,0.36539027094841,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7309116125106812,0.2267426699399948,1.0331475734710691,284.88897705078125,284.95001220703125,299.72320556640625,294.8798828125,298.033447265625,297.203857421875,284.8909606933594,1.0,0.5863741040229797,0.4380361139774322,0.4380361139774322,1.0,1.0,-3.144002676010132,1.0322922468185425,2.1117103099823,0.3255574107170105,0.8963621854782104,0.8963621854782104,0.0,148.87579345703125,153.0,62440.859375,0.0,2568.214111328125,1.0,279.15740966796875,283.1124572753906,297.901123046875,301.9819641113281,293.1499938964844,293.1499938964844,279.1499938964844,38684.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782590627670288,1.0,0.0,0.0,3.770973920822144,3.770999670028688,9.488560976933512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.92578125,0.0,1692.719482421875,1895.4371337890625,0.0,3200.262939453125,0.9342250823974608,1.0,0.0,3.0,1.0,0.0
17840880,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9425106644630432,0.488373190164566,0.4409257471561432,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9602896571159364,0.5152881145477295,0.488688051700592,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8863173127174377,0.4126864373683929,0.2901589870452881,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8648679256439209,0.3835783302783966,0.3653919100761413,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7307812571525574,0.2267350703477859,1.03312349319458,284.89019775390625,284.95001220703125,299.7237243652344,294.8799743652344,298.03350830078125,297.2037353515625,284.89215087890625,1.0,0.5864203572273254,0.4380128383636474,0.4380128383636474,1.0,1.0,-3.1439521312713623,1.0322160720825195,2.1117360591888428,0.3254920244216919,0.8961994647979736,0.8961994647979736,0.0,148.9673309326172,156.0,62432.08203125,0.0,2568.607177734375,1.0,279.15679931640625,283.11358642578125,297.900146484375,301.9790954589844,293.1499938964844,293.1499938964844,279.45001220703125,38656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782488703727722,1.0,0.0,0.0,3.768810510635376,3.76883602142334,9.477676030655856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.578125,0.0,1689.9322509765625,1895.4371337890625,0.0,3200.16748046875,0.9337460398674012,1.0,0.0,3.0,1.0,0.0
17840940,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9361115097999572,0.487616091966629,0.4399750828742981,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9564489126205444,0.5177145004272461,0.4907723069190979,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8818241357803345,0.4131880402565002,0.2903745472431183,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608465194702148,0.3843172192573547,0.3659616112709045,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273654341697693,0.226881131529808,1.0335603952407837,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.04071044921875,297.2068176269531,285.01812744140625,1.0,0.5884304046630859,0.4370996356010437,0.4370996356010437,1.0,1.0,-3.146775007247925,1.031034231185913,2.115740776062012,0.3235768973827362,1.0,1.0,0.0,151.7546844482422,159.0,61671.6953125,0.0,2589.097412109375,1.0,279.4440002441406,283.25634765625,297.8614807128906,301.8208923339844,293.1499938964844,293.1499938964844,279.1499938964844,33677.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703998923301697,1.0,0.0,0.0,3.86768102645874,3.867706775665283,9.981471293940558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.80859375,0.0,1770.685302734375,1895.4371337890625,0.0,3126.56201171875,0.952445387840271,1.0,0.0,3.0,1.0,0.0
17841000,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9361115097999572,0.487616091966629,0.4399750828742981,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9564489126205444,0.5177145004272461,0.4907723069190979,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8818241357803345,0.4131880402565002,0.2903745472431183,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8608465194702148,0.3843172192573547,0.3659616112709045,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7273654341697693,0.226881131529808,1.0335603952407837,285.019287109375,284.95001220703125,299.7445068359375,294.8828430175781,298.04071044921875,297.2068176269531,285.01812744140625,1.0,0.5884304046630859,0.4370996356010437,0.4370996356010437,1.0,1.0,-3.146775007247925,1.031034231185913,2.115740776062012,0.3235768973827362,1.0,1.0,0.0,151.7546844482422,159.0,61671.6953125,0.0,2589.097412109375,1.0,279.4440002441406,283.25634765625,297.8614807128906,301.8208923339844,293.1499938964844,293.1499938964844,279.1499938964844,33677.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703998923301697,1.0,0.0,0.0,3.86768102645874,3.867706775665283,9.981471293940558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.80859375,0.0,1770.685302734375,1895.4371337890625,0.0,3126.56201171875,0.952445387840271,1.0,0.0,3.0,1.0,0.0
17841060,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284553527832032,0.4855008721351623,0.4385879933834076,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515326619148254,0.5192239880561829,0.4926044046878814,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764933943748474,0.4128105342388153,0.2904182076454162,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560853600502014,0.384361058473587,0.366363376379013,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.723362147808075,0.2266238927841186,1.0337355136871338,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0427551269531,297.2023620605469,284.8920593261719,1.0,0.5904474854469299,0.4361847043037414,0.4361847043037414,1.0,1.0,-3.1480658054351807,1.029250144958496,2.118815660476685,0.321607768535614,0.8970236778259277,0.8970236778259277,0.0,155.0005645751953,162.0,62451.0546875,0.0,2609.06396484375,1.0,279.1567077636719,283.1107788085937,297.9053039550781,301.9859619140625,293.1499938964844,293.1499938964844,279.45001220703125,38659.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782697319984436,1.0,0.0,0.0,3.772531270980835,3.772557020187378,9.496400252828608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.283203125,0.0,1694.3809814453125,1895.4371337890625,0.0,3200.36328125,0.9345747232437134,1.0,0.0,3.0,1.0,0.0
17841120,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284553527832032,0.4855008721351623,0.4385879933834076,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9515326619148254,0.5192239880561829,0.4926044046878814,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8764933943748474,0.4128105342388153,0.2904182076454162,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8560853600502014,0.384361058473587,0.366363376379013,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.723362147808075,0.2266238927841186,1.0337355136871338,284.89013671875,284.95001220703125,299.765380859375,294.88494873046875,298.0427551269531,297.2023620605469,284.8920593261719,1.0,0.5904474854469299,0.4361847043037414,0.4361847043037414,1.0,1.0,-3.1480658054351807,1.029250144958496,2.118815660476685,0.321607768535614,0.8970236778259277,0.8970236778259277,0.0,155.0005645751953,162.0,62451.0546875,0.0,2609.06396484375,1.0,279.1567077636719,283.1107788085937,297.9053039550781,301.9859619140625,293.1499938964844,293.1499938964844,279.45001220703125,38659.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782697319984436,1.0,0.0,0.0,3.772531270980835,3.772557020187378,9.496400252828608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.283203125,0.0,1694.3809814453125,1895.4371337890625,0.0,3200.36328125,0.9345747232437134,1.0,0.0,3.0,1.0,0.0
17841180,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.922388792037964,0.4847363829612732,0.4376302659511566,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9478957653045654,0.5216813683509827,0.4947135150432586,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723757863044739,0.4133027195930481,0.290626049041748,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524350523948669,0.3850862681865692,0.3669183254241943,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201370596885681,0.2267612814903259,1.034129977226257,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0501708984375,297.2056884765625,285.0185546875,1.0,0.5924405455589294,0.4352697432041168,0.4352697432041168,1.0,1.0,-3.150831937789917,1.0280276536941528,2.1228041648864746,0.319630354642868,1.0,1.0,0.0,157.78912353515625,165.0,61678.01171875,0.0,2629.510498046875,1.0,279.44403076171875,283.254150390625,297.8650207519531,301.8254699707031,293.1499938964844,293.1499938964844,279.1499938964844,33718.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704451322555542,1.0,0.0,0.0,3.870259046554565,3.870284795761109,9.994781748901005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.853515625,0.0,1774.19921875,1895.4371337890625,0.0,3126.986328125,0.9530380964279176,1.0,0.0,3.0,1.0,0.0
17841240,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.922388792037964,0.4847363829612732,0.4376302659511566,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9478957653045654,0.5216813683509827,0.4947135150432586,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8723757863044739,0.4133027195930481,0.290626049041748,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524350523948669,0.3850862681865692,0.3669183254241943,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7201370596885681,0.2267612814903259,1.034129977226257,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0501708984375,297.2056884765625,285.0185546875,1.0,0.5924405455589294,0.4352697432041168,0.4352697432041168,1.0,1.0,-3.150831937789917,1.0280276536941528,2.1228041648864746,0.319630354642868,1.0,1.0,0.0,157.78912353515625,165.0,61678.01171875,0.0,2629.510498046875,1.0,279.44403076171875,283.254150390625,297.8650207519531,301.8254699707031,293.1499938964844,293.1499938964844,279.1499938964844,33718.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704451322555542,1.0,0.0,0.0,3.870259046554565,3.870284795761109,9.994781748901005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.853515625,0.0,1774.19921875,1895.4371337890625,0.0,3126.986328125,0.9530380964279176,1.0,0.0,3.0,1.0,0.0
17841300,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9195451736450196,0.4838212728500366,0.4372092187404632,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9462285041809082,0.5225661993026733,0.4958487749099731,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8704885244369507,0.4132300019264221,0.2907921373844147,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8507708311080933,0.3852035105228424,0.367272138595581,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7186574935913086,0.2267040014266967,1.0346609354019165,284.8788757324219,284.95001220703125,299.7969055175781,294.8865661621094,298.0520935058594,297.2047424316406,284.8742980957031,1.0,0.5935140252113342,0.4348122775554657,0.4348122775554657,1.0,1.0,-3.152960062026977,1.027681827545166,2.1252782344818115,0.3188706338405609,0.9144591689109802,0.9144591689109802,0.0,159.1912841796875,165.0,62727.89453125,0.0,2641.251953125,1.0,279.1934814453125,283.0927429199219,297.9184265136719,302.0528259277344,293.1499938964844,293.1499938964844,279.1499938964844,36837.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765477538108826,1.0,0.0,0.0,3.854008913040161,3.854034900665283,9.91102751868311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.9931640625,0.0,1778.821044921875,1895.4371337890625,0.0,3184.2197265625,0.9498335123062134,1.0,0.0,3.0,1.0,0.0
17841360,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9153231978416444,0.4826295375823974,0.4362533986568451,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432639479637146,0.5232219099998474,0.4965793788433075,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8675099611282349,0.4129206836223602,0.290668785572052,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481224179267883,0.3851199150085449,0.3673129677772522,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7163203358650208,0.2264989018440246,1.0342854261398315,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.05242919921875,297.2015380859375,284.8914489746094,1.0,0.5944438576698303,0.4343684017658233,0.4343684017658233,1.0,1.0,-3.15214204788208,1.0262670516967771,2.125874757766724,0.3176766037940979,0.8973650932312012,0.8973650932312012,0.0,161.02432250976562,168.0,62457.9140625,0.0,2649.49951171875,1.0,279.15631103515625,283.10748291015625,297.9076843261719,301.98956298828125,293.1499938964844,293.1499938964844,279.45001220703125,38686.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783628940582275,1.0,0.0,0.0,3.7754056453704834,3.7754313945770255,9.5108759978757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.8505859375,0.0,1698.0079345703125,1895.4371337890625,0.0,3201.236328125,0.9352419376373292,1.0,0.0,3.0,1.0,0.0
17841420,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098328948020936,0.481858342885971,0.4352860748767853,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398535490036012,0.5257132053375244,0.49871426820755,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637264370918274,0.4134025573730469,0.2908671796321869,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.844787061214447,0.3858322203159332,0.3678528070449829,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131717205047607,0.2266285270452499,1.034639835357666,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.06005859375,297.2051086425781,285.0189208984375,1.0,0.5964220762252808,0.4334806203842163,0.4334806203842163,1.0,1.0,-3.1548497676849365,1.0250723361968994,2.129777669906616,0.3157559931278229,1.0,1.0,0.0,163.8183135986328,171.0,61675.86328125,0.0,2669.920166015625,1.0,279.44403076171875,283.2518005371094,297.865234375,301.82623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33755.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705660700798035,1.0,0.0,0.0,3.872452735900879,3.872478485107422,1.000611632662185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.8349609375,0.0,1777.2083740234375,1895.4371337890625,0.0,3128.120361328125,0.9535472393035888,1.0,0.0,3.0,1.0,0.0
17841480,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9098328948020936,0.481858342885971,0.4352860748767853,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398535490036012,0.5257132053375244,0.49871426820755,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637264370918274,0.4134025573730469,0.2908671796321869,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.844787061214447,0.3858322203159332,0.3678528070449829,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7131717205047607,0.2266285270452499,1.034639835357666,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.06005859375,297.2051086425781,285.0189208984375,1.0,0.5964220762252808,0.4334806203842163,0.4334806203842163,1.0,1.0,-3.1548497676849365,1.0250723361968994,2.129777669906616,0.3157559931278229,1.0,1.0,0.0,163.8183135986328,171.0,61675.86328125,0.0,2669.920166015625,1.0,279.44403076171875,283.2518005371094,297.865234375,301.82623291015625,293.1499938964844,293.1499938964844,279.1499938964844,33755.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705660700798035,1.0,0.0,0.0,3.872452735900879,3.872478485107422,1.000611632662185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.8349609375,0.0,1777.2083740234375,1895.4371337890625,0.0,3128.120361328125,0.9535472393035888,1.0,0.0,3.0,1.0,0.0
17841540,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.903636872768402,0.4797544181346893,0.4339053630828857,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9354991912841796,0.5272802114486694,0.5006046891212463,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592474460601807,0.4130114316940307,0.2909015119075775,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408294320106506,0.3858511447906494,0.3682329058647156,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093815803527832,0.226358100771904,1.034757375717163,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0624694824219,297.2011108398437,284.8909912109375,1.0,0.5984114408493042,0.4325928390026092,0.4325928390026092,1.0,1.0,-3.1561119556427,1.023313045501709,2.132798910140991,0.3138437569141388,0.8977944254875183,0.8977944254875183,0.0,167.05796813964844,174.0,62463.8046875,0.0,2689.87890625,1.0,279.1568298339844,283.1041259765625,297.9056396484375,301.9881591796875,293.1499938964844,293.1499938964844,279.45001220703125,38645.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785131573677063,1.0,0.0,0.0,3.779674053192138,3.7796998023986816,9.532393505651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.861328125,0.0,1702.7745361328125,1895.4371337890625,0.0,3202.64501953125,0.9360529184341432,1.0,0.0,3.0,1.0,0.0
17841600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.903636872768402,0.4797544181346893,0.4339053630828857,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9354991912841796,0.5272802114486694,0.5006046891212463,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592474460601807,0.4130114316940307,0.2909015119075775,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408294320106506,0.3858511447906494,0.3682329058647156,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093815803527832,0.226358100771904,1.034757375717163,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0624694824219,297.2011108398437,284.8909912109375,1.0,0.5984114408493042,0.4325928390026092,0.4325928390026092,1.0,1.0,-3.1561119556427,1.023313045501709,2.132798910140991,0.3138437569141388,0.8977944254875183,0.8977944254875183,0.0,167.05796813964844,174.0,62463.8046875,0.0,2689.87890625,1.0,279.1568298339844,283.1041259765625,297.9056396484375,301.9881591796875,293.1499938964844,293.1499938964844,279.45001220703125,38645.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785131573677063,1.0,0.0,0.0,3.779674053192138,3.7796998023986816,9.532393505651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.861328125,0.0,1702.7745361328125,1895.4371337890625,0.0,3202.64501953125,0.9360529184341432,1.0,0.0,3.0,1.0,0.0
17841660,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941345810890198,0.4769749045372009,0.4316213726997375,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.926786243915558,0.527670681476593,0.5013076066970825,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8513009548187256,0.4113810062408447,0.29002246260643,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334500193595886,0.3843627274036407,0.3672575354576111,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013139724731445,0.2241477072238922,1.0274957418441772,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.05584716796875,297.183837890625,285.0027770996094,1.0,0.5994361639022827,0.4317490458488464,0.4317490458488464,1.0,1.0,-3.143261194229126,1.0164083242416382,2.1268527507781982,0.3099644184112549,0.997372567653656,0.997372567653656,0.0,171.86196899414062,177.0,61398.58984375,0.0,2690.13720703125,1.0,279.44403076171875,283.23858642578125,297.8592224121094,301.8104553222656,293.1499938964844,293.1499938964844,279.1499938964844,33891.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705828189849854,1.0,0.0,0.0,3.869500398635864,3.8695261478424072,9.990864100473118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.8876953125,0.0,1774.6356201171875,1895.4371337890625,0.0,3128.27783203125,0.953025758266449,1.0,0.0,3.0,1.0,0.0
17841720,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8941345810890198,0.4769749045372009,0.4316213726997375,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.926786243915558,0.527670681476593,0.5013076066970825,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8513009548187256,0.4113810062408447,0.29002246260643,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334500193595886,0.3843627274036407,0.3672575354576111,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013139724731445,0.2241477072238922,1.0274957418441772,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.05584716796875,297.183837890625,285.0027770996094,1.0,0.5994361639022827,0.4317490458488464,0.4317490458488464,1.0,1.0,-3.143261194229126,1.0164083242416382,2.1268527507781982,0.3099644184112549,0.997372567653656,0.997372567653656,0.0,171.86196899414062,177.0,61398.58984375,0.0,2690.13720703125,1.0,279.44403076171875,283.23858642578125,297.8592224121094,301.8104553222656,293.1499938964844,293.1499938964844,279.1499938964844,33891.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705828189849854,1.0,0.0,0.0,3.869500398635864,3.8695261478424072,9.990864100473118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.8876953125,0.0,1774.6356201171875,1895.4371337890625,0.0,3128.27783203125,0.953025758266449,1.0,0.0,3.0,1.0,0.0
17841780,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862202167510986,0.4739180207252502,0.4292453527450561,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199357628822328,0.5280733704566956,0.501968502998352,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449584245681763,0.40988889336586,0.2891796827316284,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275108337402344,0.3831171691417694,0.366306334733963,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945227980613708,0.2223944514989853,1.0203235149383545,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.17010498046875,284.8810119628906,1.0,0.6000195741653442,0.4309052526950836,0.4309052526950836,1.0,1.0,-3.130420684814453,1.0095244646072388,2.120896339416504,0.3059984147548675,0.8792338967323303,0.8792338967323303,0.0,175.80392456054688,180.0,61727.31640625,0.0,2685.785888671875,1.0,279.1559753417969,283.1031799316406,297.8904113769531,301.93438720703125,293.1499938964844,293.1499938964844,279.45001220703125,39687.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774614930152893,1.0,0.0,0.0,3.7343616485595694,3.734387159347534,9.30520741349028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.744140625,0.0,1657.2967529296875,1895.4371337890625,0.0,3192.786376953125,0.9267800450325012,1.0,0.0,3.0,1.0,0.0
17841840,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862202167510986,0.4739180207252502,0.4292453527450561,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9199357628822328,0.5280733704566956,0.501968502998352,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449584245681763,0.40988889336586,0.2891796827316284,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275108337402344,0.3831171691417694,0.366306334733963,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945227980613708,0.2223944514989853,1.0203235149383545,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0523986816406,297.17010498046875,284.8810119628906,1.0,0.6000195741653442,0.4309052526950836,0.4309052526950836,1.0,1.0,-3.130420684814453,1.0095244646072388,2.120896339416504,0.3059984147548675,0.8792338967323303,0.8792338967323303,0.0,175.80392456054688,180.0,61727.31640625,0.0,2685.785888671875,1.0,279.1559753417969,283.1031799316406,297.8904113769531,301.93438720703125,293.1499938964844,293.1499938964844,279.45001220703125,39687.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774614930152893,1.0,0.0,0.0,3.7343616485595694,3.734387159347534,9.30520741349028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.744140625,0.0,1657.2967529296875,1895.4371337890625,0.0,3192.786376953125,0.9267800450325012,1.0,0.0,3.0,1.0,0.0
17841900,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8832048177719116,0.4731433987617492,0.4282368123531341,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9175876379013062,0.5288647413253784,0.5024652481079102,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426368832588196,0.4096955358982086,0.2888782024383545,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253290057182312,0.3829644620418548,0.3659850656986236,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919542551040649,0.2218726724386215,1.0174850225448608,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.0548400878906,297.1688537597656,285.0126953125,1.0,0.6002925634384155,0.430483341217041,0.430483341217041,1.0,1.0,-3.1256351470947266,1.006699800491333,2.1189353466033936,0.3041521608829498,0.9647700786590576,0.9647700786590576,0.0,177.31834411621094,180.0,60731.26171875,0.0,2684.416259765625,1.0,279.4038391113281,283.25067138671875,297.8329772949219,301.700927734375,293.1499938964844,293.1499938964844,279.45001220703125,34966.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708263039588928,1.0,0.0,0.0,3.766072988510132,3.7660977840423584,9.46391253364709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.935546875,0.0,1658.2044677734375,1895.4371337890625,0.0,3130.5615234375,0.93237966299057,1.0,0.0,3.0,1.0,0.0
17841960,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814629912376404,0.4726417064666748,0.4277792870998382,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.916600465774536,0.5299179553985596,0.5034270286560059,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414040803909302,0.4097659289836883,0.2889044880867004,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.824154794216156,0.3830501735210418,0.3660368025302887,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6904193758964539,0.2215651124715805,1.015946388244629,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0599060058594,297.1705017089844,285.0022277832031,1.0,0.6007528901100159,0.4302347004413605,0.4302347004413605,1.0,1.0,-3.124480962753296,1.005625605583191,2.1188552379608154,0.3032893538475036,0.980599582195282,0.980599582195282,0.0,178.34423828125,183.0,60780.3671875,0.0,2687.61181640625,1.0,279.4435729980469,283.24371337890625,297.8385314941406,301.7474060058594,293.1499938964844,293.1499938964844,279.1499938964844,33946.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684678077697754,1.0,0.0,0.0,3.824225902557373,3.824251174926758,9.758439318829917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.98046875,0.0,1719.6798095703125,1895.4371337890625,0.0,3108.437255859375,0.9429439902305604,1.0,0.0,3.0,1.0,0.0
17842020,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764360547065735,0.4702533185482025,0.4260743260383606,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131139516830444,0.5310476422309875,0.5048416256904602,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377583622932434,0.4089987576007843,0.2886273860931396,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207221627235413,0.3825245797634125,0.3658376932144165,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864879131317139,0.2206261456012725,1.0127118825912476,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0650634765625,297.1658020019531,284.8923034667969,1.0,0.6017228960990906,0.4297374486923218,0.4297374486923218,1.0,1.0,-3.1196770668029785,1.0025936365127563,2.117083549499512,0.3014267981052398,0.8752186298370361,0.8752186298370361,0.0,181.1299743652344,186.0,61251.15234375,0.0,2692.955322265625,1.0,279.1565246582031,283.1163635253906,297.8692932128906,301.8799743652344,293.1499938964844,293.1499938964844,279.45001220703125,39336.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756306767463684,1.0,0.0,0.0,3.694408893585205,3.6944339275360094,9.107164373745036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7060546875,0.0,1608.4041748046875,1895.4371337890625,0.0,3175.620361328125,0.9178730845451356,1.0,0.0,3.0,1.0,0.0
17842080,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764360547065735,0.4702533185482025,0.4260743260383606,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131139516830444,0.5310476422309875,0.5048416256904602,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377583622932434,0.4089987576007843,0.2886273860931396,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207221627235413,0.3825245797634125,0.3658376932144165,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6864879131317139,0.2206261456012725,1.0127118825912476,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0650634765625,297.1658020019531,284.8923034667969,1.0,0.6017228960990906,0.4297374486923218,0.4297374486923218,1.0,1.0,-3.1196770668029785,1.0025936365127563,2.117083549499512,0.3014267981052398,0.8752186298370361,0.8752186298370361,0.0,181.1299743652344,186.0,61251.15234375,0.0,2692.955322265625,1.0,279.1565246582031,283.1163635253906,297.8692932128906,301.8799743652344,293.1499938964844,293.1499938964844,279.45001220703125,39336.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756306767463684,1.0,0.0,0.0,3.694408893585205,3.6944339275360094,9.107164373745036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7060546875,0.0,1608.4041748046875,1895.4371337890625,0.0,3175.620361328125,0.9178730845451356,1.0,0.0,3.0,1.0,0.0
17842140,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725901246070862,0.4692351520061493,0.4249065518379211,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.910852074623108,0.5332295298576355,0.506684422492981,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350644707679749,0.409187376499176,0.2886207401752472,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181508779525757,0.3827781677246094,0.3659385442733764,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834666132926941,0.2202239632606506,1.0105712413787842,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07733154296875,297.1703491210937,285.0074462890625,1.0,0.6028952598571777,0.4292401671409607,0.4292401671409607,1.0,1.0,-3.118018388748169,1.000744342803955,2.117274045944214,0.2998192608356476,0.977747082710266,0.977747082710266,0.0,183.49267578125,189.0,60441.51171875,0.0,2702.2626953125,1.0,279.4435119628906,283.2486572265625,297.8144226074219,301.70135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33632.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674116134643555,1.0,0.0,0.0,3.798274993896485,3.79830002784729,9.626448900235118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.677734375,0.0,1686.0391845703125,1895.4371337890625,0.0,3098.529052734375,0.9367913603782654,1.0,0.0,3.0,1.0,0.0
17842200,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8725901246070862,0.4692351520061493,0.4249065518379211,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.910852074623108,0.5332295298576355,0.506684422492981,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350644707679749,0.409187376499176,0.2886207401752472,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181508779525757,0.3827781677246094,0.3659385442733764,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6834666132926941,0.2202239632606506,1.0105712413787842,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07733154296875,297.1703491210937,285.0074462890625,1.0,0.6028952598571777,0.4292401671409607,0.4292401671409607,1.0,1.0,-3.118018388748169,1.000744342803955,2.117274045944214,0.2998192608356476,0.977747082710266,0.977747082710266,0.0,183.49267578125,189.0,60441.51171875,0.0,2702.2626953125,1.0,279.4435119628906,283.2486572265625,297.8144226074219,301.70135498046875,293.1499938964844,293.1499938964844,279.1499938964844,33632.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674116134643555,1.0,0.0,0.0,3.798274993896485,3.79830002784729,9.626448900235118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.677734375,0.0,1686.0391845703125,1895.4371337890625,0.0,3098.529052734375,0.9367913603782654,1.0,0.0,3.0,1.0,0.0
17842260,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678342700004578,0.4669568836688995,0.4233234226703644,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077069759368896,0.5345079898834229,0.508273720741272,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316634297370911,0.4085561633110046,0.2884614169597626,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.814873456954956,0.3823834657669067,0.3658987283706665,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.679930567741394,0.2195015102624893,1.0085082054138184,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0845031738281,297.1672668457031,284.8950500488281,1.0,0.6042104959487915,0.4285648167133331,0.4285648167133331,1.0,1.0,-3.115314483642578,0.9980619549751282,2.117252349853516,0.2978045642375946,0.8735542893409729,0.8735542893409729,0.0,186.43165588378903,192.0,60964.94921875,0.0,2712.53955078125,1.0,279.1566467285156,283.1177978515625,297.8399963378906,301.8333740234375,293.1499938964844,293.1499938964844,279.45001220703125,39127.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753101229667664,1.0,0.0,0.0,3.676171064376831,3.6761958599090576,9.017470574690378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8515625,0.0,1586.0484619140625,1895.4371337890625,0.0,3172.614990234375,0.9136483669281006,1.0,0.0,3.0,1.0,0.0
17842320,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8678342700004578,0.4669568836688995,0.4233234226703644,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077069759368896,0.5345079898834229,0.508273720741272,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316634297370911,0.4085561633110046,0.2884614169597626,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.814873456954956,0.3823834657669067,0.3658987283706665,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.679930567741394,0.2195015102624893,1.0085082054138184,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0845031738281,297.1672668457031,284.8950500488281,1.0,0.6042104959487915,0.4285648167133331,0.4285648167133331,1.0,1.0,-3.115314483642578,0.9980619549751282,2.117252349853516,0.2978045642375946,0.8735542893409729,0.8735542893409729,0.0,186.43165588378903,192.0,60964.94921875,0.0,2712.53955078125,1.0,279.1566467285156,283.1177978515625,297.8399963378906,301.8333740234375,293.1499938964844,293.1499938964844,279.45001220703125,39127.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753101229667664,1.0,0.0,0.0,3.676171064376831,3.6761958599090576,9.017470574690378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8515625,0.0,1586.0484619140625,1895.4371337890625,0.0,3172.614990234375,0.9136483669281006,1.0,0.0,3.0,1.0,0.0
17842380,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640572428703308,0.4659852385520935,0.4222137033939361,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055371284484864,0.5367669463157654,0.5102077126502991,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290138840675354,0.4088172018527984,0.288517415523529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122556805610657,0.382686972618103,0.3660674691200256,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770479679107666,0.2192068994045257,1.0069799423217771,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0979309082031,297.1724548339844,285.0072021484375,1.0,0.605624258518219,0.4278894364833832,0.4278894364833832,1.0,1.0,-3.1147289276123047,0.9961656332015992,2.118563175201416,0.2958529889583587,0.974775493144989,0.974775493144989,0.0,188.9974670410156,195.0,60183.87109375,0.0,2725.032958984375,1.0,279.4433898925781,283.2465209960937,297.7790222167969,301.65069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33528.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675152063369751,1.0,0.0,0.0,3.784217357635498,3.784242391586304,9.55532414081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.373046875,0.0,1668.505615234375,1895.4371337890625,0.0,3099.501220703125,0.9335381984710692,1.0,0.0,3.0,1.0,0.0
