time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640572428703308,0.4659852385520935,0.4222137033939361,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055371284484864,0.5367669463157654,0.5102077126502991,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290138840675354,0.4088172018527984,0.288517415523529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122556805610657,0.382686972618103,0.3660674691200256,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770479679107666,0.2192068994045257,1.0069799423217771,285.0087890625,284.95001220703125,300.05816650390625,294.7998352050781,298.0979309082031,297.1724548339844,285.0072021484375,1.0,0.605624258518219,0.4278894364833832,0.4278894364833832,1.0,1.0,-3.1147289276123047,0.9961656332015992,2.118563175201416,0.2958529889583587,0.974775493144989,0.974775493144989,0.0,188.9974670410156,195.0,60183.87109375,0.0,2725.032958984375,1.0,279.4433898925781,283.2465209960937,297.7790222167969,301.65069580078125,293.1499938964844,293.1499938964844,279.1499938964844,33528.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675152063369751,1.0,0.0,0.0,3.784217357635498,3.784242391586304,9.55532414081972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.373046875,0.0,1668.505615234375,1895.4371337890625,0.0,3099.501220703125,0.9335381984710692,1.0,0.0,3.0,1.0,0.0
17842500,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8621847033500671,0.4649736285209656,0.4216866493225097,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044813513755798,0.5375216603279114,0.5112249255180359,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277209997177124,0.4086259305477142,0.288595050573349,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8109596371650696,0.3825828731060028,0.3662099540233612,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756723523139954,0.2189351171255111,1.0065251588821411,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1027526855469,297.1719970703125,284.8671875,1.0,0.6064215302467346,0.4275517761707306,0.4275517761707306,1.0,1.0,-3.115041971206665,0.9954326152801514,2.1196093559265137,0.2950666546821594,0.880530595779419,0.880530595779419,0.0,190.3477783203125,195.0,61074.91015625,0.0,2732.8310546875,1.0,279.1947631835937,283.09039306640625,297.8224792480469,301.86114501953125,293.1499938964844,293.1499938964844,279.1499938964844,37474.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738139271736145,1.0,0.0,0.0,3.754085063934326,3.754110336303711,9.403759690940204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.01171875,0.0,1663.4287109375,1895.4371337890625,0.0,3158.583740234375,0.92750346660614,1.0,0.0,3.0,1.0,0.0
17842560,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.859457790851593,0.4637626707553863,0.4206804931163788,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9026057124137878,0.5380968451499939,0.5118533372879028,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8257036209106445,0.4082563519477844,0.2884088158607483,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089282512664795,0.3823206424713135,0.3660615384578705,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6736547946929932,0.2185486406087875,1.0052610635757446,284.8931884765625,284.95001220703125,300.09552001953125,294.77783203125,298.1063232421875,297.169677734375,284.8953857421875,1.0,0.6071012020111084,0.4272212982177734,0.4272212982177734,1.0,1.0,-3.112668037414551,0.993726372718811,2.1189417839050293,0.2938633561134338,0.8709473609924316,0.8709473609924316,0.0,192.0925750732422,198.0,60702.8515625,0.0,2737.384521484375,1.0,279.15692138671875,283.1159973144531,297.7994689941406,301.7773742675781,293.1499938964844,293.1499938964844,279.45001220703125,39115.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756672739982605,1.0,0.0,0.0,3.6622376441955566,3.662262201309204,8.949243124334316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5634765625,0.0,1570.2183837890625,1895.4371337890625,0.0,3175.9638671875,0.9105294942855836,1.0,0.0,3.0,1.0,0.0
17842620,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558382391929626,0.4628322124481201,0.419615775346756,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9005986452102661,0.5403985977172852,0.5138342976570129,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231489658355713,0.40859055519104,0.2885186672210693,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062686920166016,0.3826427459716797,0.3662543892860412,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709016561508179,0.2182955145835876,1.0039613246917725,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1207275390625,297.1749572753906,285.00616455078125,1.0,0.6086272597312927,0.4265603423118591,0.4265603423118591,1.0,1.0,-3.1125617027282715,0.9920439720153807,2.12051773071289,0.2919445633888244,0.971079647541046,0.971079647541046,0.0,194.76499938964844,201.0,59934.55859375,0.0,2751.382568359375,1.0,279.4432983398437,283.2429504394531,297.7339172363281,301.5904846191406,293.1499938964844,293.1499938964844,279.1499938964844,33498.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680245876312256,1.0,0.0,0.0,3.7720327377319336,3.77205753326416,9.493889479017524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.9609375,0.0,1653.8792724609375,1895.4371337890625,0.0,3104.27978515625,0.9307608604431152,1.0,0.0,3.0,1.0,0.0
17842680,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558382391929626,0.4628322124481201,0.419615775346756,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9005986452102661,0.5403985977172852,0.5138342976570129,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231489658355713,0.40859055519104,0.2885186672210693,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062686920166016,0.3826427459716797,0.3662543892860412,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6709016561508179,0.2182955145835876,1.0039613246917725,285.0077819824219,284.95001220703125,300.13427734375,294.7539367675781,298.1207275390625,297.1749572753906,285.00616455078125,1.0,0.6086272597312927,0.4265603423118591,0.4265603423118591,1.0,1.0,-3.1125617027282715,0.9920439720153807,2.12051773071289,0.2919445633888244,0.971079647541046,0.971079647541046,0.0,194.76499938964844,201.0,59934.55859375,0.0,2751.382568359375,1.0,279.4432983398437,283.2429504394531,297.7339172363281,301.5904846191406,293.1499938964844,293.1499938964844,279.1499938964844,33498.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680245876312256,1.0,0.0,0.0,3.7720327377319336,3.77205753326416,9.493889479017524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.9609375,0.0,1653.8792724609375,1895.4371337890625,0.0,3104.27978515625,0.9307608604431152,1.0,0.0,3.0,1.0,0.0
17842740,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514861464500427,0.46067675948143,0.4181340038776397,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978419303894043,0.5417392253875732,0.5154997706413269,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199843764305115,0.4081198871135711,0.2884690761566162,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029395341873169,0.3823060095310211,0.3662724196910858,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676899194717407,0.217672199010849,1.0024082660675049,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1298522949219,297.1721496582031,284.896240234375,1.0,0.6101833581924438,0.4258993864059448,0.4258993864059448,1.0,1.0,-3.1108856201171875,0.98976731300354,2.1211183071136475,0.2899639904499054,0.8684666156768799,0.8684666156768799,0.0,197.9271545410156,204.0,60442.34375,0.0,2764.83056640625,1.0,279.1568298339844,283.1139831542969,297.7505187988281,301.7121276855469,293.1499938964844,293.1499938964844,279.45001220703125,39108.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876308798789978,1.0,0.0,0.0,3.648486614227295,3.6485111713409424,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.703125,0.0,1554.734130859375,1895.4371337890625,0.0,3181.97900390625,0.9075028896331788,1.0,0.0,3.0,1.0,0.0
17842800,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8514861464500427,0.46067675948143,0.4181340038776397,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978419303894043,0.5417392253875732,0.5154997706413269,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199843764305115,0.4081198871135711,0.2884690761566162,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029395341873169,0.3823060095310211,0.3662724196910858,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6676899194717407,0.217672199010849,1.0024082660675049,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1298522949219,297.1721496582031,284.896240234375,1.0,0.6101833581924438,0.4258993864059448,0.4258993864059448,1.0,1.0,-3.1108856201171875,0.98976731300354,2.1211183071136475,0.2899639904499054,0.8684666156768799,0.8684666156768799,0.0,197.9271545410156,204.0,60442.34375,0.0,2764.83056640625,1.0,279.1568298339844,283.1139831542969,297.7505187988281,301.7121276855469,293.1499938964844,293.1499938964844,279.45001220703125,39108.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876308798789978,1.0,0.0,0.0,3.648486614227295,3.6485111713409424,8.88216504790762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.703125,0.0,1554.734130859375,1895.4371337890625,0.0,3181.97900390625,0.9075028896331788,1.0,0.0,3.0,1.0,0.0
17842860,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8480992913246155,0.4598129987716675,0.4171340465545654,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959431648254395,0.5440268516540527,0.5174747705459595,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.817573606967926,0.4085556864738464,0.2886502146720886,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003711700439453,0.3826686441898346,0.366504430770874,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651065349578857,0.2174480408430099,1.001254677772522,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1449279785156,297.1772766113281,285.00543212890625,1.0,0.6117712259292603,0.4252784550189972,0.4252784550189972,1.0,1.0,-3.111158609390259,0.9883207082748412,2.122838020324707,0.2881486117839813,0.9673606157302856,0.9673606157302856,0.0,200.638412475586,192.0,59681.796875,0.0,2779.784423828125,1.0,279.4432067871094,283.2391662597656,297.68145751953125,301.52227783203125,293.1499938964844,293.1499938964844,279.1499938964844,33473.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687154054641724,1.0,0.0,0.0,3.759787321090698,3.759812116622925,9.432349088456248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.41796875,0.0,1639.307373046875,1895.4371337890625,0.0,3110.76025390625,0.9279756546020508,1.0,0.0,3.0,1.0,0.0
17842920,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8480992913246155,0.4598129987716675,0.4171340465545654,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8959431648254395,0.5440268516540527,0.5174747705459595,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.817573606967926,0.4085556864738464,0.2886502146720886,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003711700439453,0.3826686441898346,0.366504430770874,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651065349578857,0.2174480408430099,1.001254677772522,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1449279785156,297.1772766113281,285.00543212890625,1.0,0.6117712259292603,0.4252784550189972,0.4252784550189972,1.0,1.0,-3.111158609390259,0.9883207082748412,2.122838020324707,0.2881486117839813,0.9673606157302856,0.9673606157302856,0.0,200.638412475586,192.0,59681.796875,0.0,2779.784423828125,1.0,279.4432067871094,283.2391662597656,297.68145751953125,301.52227783203125,293.1499938964844,293.1499938964844,279.1499938964844,33473.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687154054641724,1.0,0.0,0.0,3.759787321090698,3.759812116622925,9.432349088456248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.41796875,0.0,1639.307373046875,1895.4371337890625,0.0,3110.76025390625,0.9279756546020508,1.0,0.0,3.0,1.0,0.0
17842980,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.850242555141449,0.4577463269233703,0.4154797494411468,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004285931587219,0.5453724265098572,0.5188775658607483,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204772472381592,0.4082096815109253,0.2884915769100189,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034727573394775,0.3823806941509247,0.3663089573383331,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672435402870178,0.2168682515621185,0.9986496567726136,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.154541015625,297.1745300292969,284.8959350585937,1.0,0.6090183258056641,0.4246575236320495,0.4246575236320495,1.0,1.0,-3.1073102951049805,0.9853414297103882,2.1219687461853027,0.285968005657196,0.8647487759590149,0.8647487759590149,0.0,197.2665252685547,180.0,60137.91796875,0.0,2754.21435546875,1.0,279.1569519042969,283.1112060546875,297.695068359375,301.63848876953125,293.1499938964844,293.1499938964844,279.45001220703125,39179.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770384788513184,1.0,0.0,0.0,3.6328201293945312,3.6328446865081774,8.806049436316243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.8525390625,0.0,1537.8175048828125,1895.4371337890625,0.0,3188.82080078125,0.9040808081626892,1.0,0.0,3.0,1.0,0.0
17843040,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.850242555141449,0.4577463269233703,0.4154797494411468,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004285931587219,0.5453724265098572,0.5188775658607483,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204772472381592,0.4082096815109253,0.2884915769100189,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034727573394775,0.3823806941509247,0.3663089573383331,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672435402870178,0.2168682515621185,0.9986496567726136,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.154541015625,297.1745300292969,284.8959350585937,1.0,0.6090183258056641,0.4246575236320495,0.4246575236320495,1.0,1.0,-3.1073102951049805,0.9853414297103882,2.1219687461853027,0.285968005657196,0.8647487759590149,0.8647487759590149,0.0,197.2665252685547,180.0,60137.91796875,0.0,2754.21435546875,1.0,279.1569519042969,283.1112060546875,297.695068359375,301.63848876953125,293.1499938964844,293.1499938964844,279.45001220703125,39179.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770384788513184,1.0,0.0,0.0,3.6328201293945312,3.6328446865081774,8.806049436316243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.8525390625,0.0,1537.8175048828125,1895.4371337890625,0.0,3188.82080078125,0.9040808081626892,1.0,0.0,3.0,1.0,0.0
17843100,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530315160751343,0.4572766423225403,0.4146249890327453,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9046087861061096,0.5464608073234558,0.5195127725601196,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234931230545044,0.4084184467792511,0.2883660495281219,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8066861033439636,0.3825238645076751,0.3661286234855652,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6696900725364685,0.2167409509420395,0.9969346523284912,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.1617431640625,297.1764831542969,285.0179748535156,1.0,0.6067392230033875,0.4243470430374145,0.4243470430374145,1.0,1.0,-3.1046109199523926,0.9835766553878784,2.1210341453552246,0.2846370041370392,0.9471858143806458,0.9471858143806458,0.0,193.91603088378903,180.0,59247.8125,0.0,2731.10546875,1.0,279.40167236328125,283.24725341796875,297.6275939941406,301.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,34439.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711003661155701,1.0,0.0,0.0,3.6759965419769287,3.676020622253418,9.016613944368146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8720703125,0.0,1550.527587890625,1895.4371337890625,0.0,3133.13232421875,0.9118276834487916,1.0,0.0,3.0,1.0,0.0
17843160,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.857444167137146,0.4570022225379944,0.4141960442066192,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9107771515846252,0.5477240681648254,0.5204969644546509,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8279280066490173,0.4088201522827148,0.2884867787361145,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112680315971375,0.3828237354755401,0.3662040531635284,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734341382980347,0.2167377769947052,0.9959359169006348,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1703186035156,297.1802673339844,285.0020751953125,1.0,0.604195773601532,0.4240579605102539,0.4240579605102539,1.0,1.0,-3.104310989379883,0.9827418327331544,2.1215691566467285,0.2837387919425964,0.9601798057556152,0.9601798057556152,0.0,189.5542907714844,168.0,59329.640625,0.0,2707.416748046875,1.0,279.4429016113281,283.2343139648437,297.62274169921875,301.4422912597656,293.1499938964844,293.1499938964844,279.1499938964844,33538.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692984580993652,1.0,0.0,0.0,3.742060422897339,3.7420849800109854,9.343614237877772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.7119140625,0.0,1619.1414794921875,1895.4371337890625,0.0,3116.2294921875,0.9240973591804504,1.0,0.0,3.0,1.0,0.0
17843220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668598532676697,0.4551165401935577,0.4124683439731598,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.924695372581482,0.5491753220558167,0.5217563509941101,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374150991439819,0.4087038934230804,0.2883065640926361,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207031488418579,0.3826584815979004,0.365881860256195,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816099286079407,0.2163014858961105,0.9928237199783324,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1808776855469,297.17840576171875,284.8970031738281,1.0,0.5982034802436829,0.4234797656536102,0.4234797656536102,1.0,1.0,-3.09941029548645,0.9794865250587464,2.1199238300323486,0.2814902663230896,0.8595762848854065,0.8595762848854065,0.0,180.2740936279297,156.0,59730.23828125,0.0,2648.680908203125,1.0,279.1571044921875,283.1112060546875,297.63397216796875,301.55157470703125,293.1499938964844,293.1499938964844,279.45001220703125,39271.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773840665817261,1.0,0.0,0.0,3.608445167541504,3.608469247817993,8.688273851475969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5166015625,0.0,1511.6220703125,1895.4371337890625,0.0,3192.060546875,0.8987904787063599,1.0,0.0,3.0,1.0,0.0
17843280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668598532676697,0.4551165401935577,0.4124683439731598,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.924695372581482,0.5491753220558167,0.5217563509941101,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374150991439819,0.4087038934230804,0.2883065640926361,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207031488418579,0.3826584815979004,0.365881860256195,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816099286079407,0.2163014858961105,0.9928237199783324,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1808776855469,297.17840576171875,284.8970031738281,1.0,0.5982034802436829,0.4234797656536102,0.4234797656536102,1.0,1.0,-3.09941029548645,0.9794865250587464,2.1199238300323486,0.2814902663230896,0.8595762848854065,0.8595762848854065,0.0,180.2740936279297,156.0,59730.23828125,0.0,2648.680908203125,1.0,279.1571044921875,283.1112060546875,297.63397216796875,301.55157470703125,293.1499938964844,293.1499938964844,279.45001220703125,39271.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773840665817261,1.0,0.0,0.0,3.608445167541504,3.608469247817993,8.688273851475969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5166015625,0.0,1511.6220703125,1895.4371337890625,0.0,3192.060546875,0.8987904787063599,1.0,0.0,3.0,1.0,0.0
17843340,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800731301307678,0.4545137584209442,0.4112158715724945,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430813789367676,0.5516148805618286,0.5233506560325623,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503114581108093,0.4095310270786285,0.2883709073066711,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329411149024963,0.3832094669342041,0.3657667934894562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926726698875427,0.2163047641515731,0.990160346031189,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.19732666015625,297.1848449707031,285.0008544921875,1.0,0.5915787220001221,0.4229015707969665,0.4229015707969665,1.0,1.0,-3.0965497493743896,0.97699373960495,2.119555950164795,0.2793640792369842,0.9528411626815796,0.9528411626815796,0.0,169.40872192382812,144.0,58936.09375,0.0,2585.71142578125,1.0,279.44207763671875,283.2318725585937,297.56121826171875,301.3554077148437,293.1499938964844,293.1499938964844,279.1499938964844,33606.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695393800735474,1.0,0.0,0.0,3.718123197555542,3.7181472778320312,9.224457357959182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.3359375,0.0,1592.0472412109375,1895.4371337890625,0.0,3118.489990234375,0.918914258480072,1.0,0.0,3.0,1.0,0.0
17843400,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800731301307678,0.4545137584209442,0.4112158715724945,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9430813789367676,0.5516148805618286,0.5233506560325623,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503114581108093,0.4095310270786285,0.2883709073066711,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329411149024963,0.3832094669342041,0.3657667934894562,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6926726698875427,0.2163047641515731,0.990160346031189,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.19732666015625,297.1848449707031,285.0008544921875,1.0,0.5915787220001221,0.4229015707969665,0.4229015707969665,1.0,1.0,-3.0965497493743896,0.97699373960495,2.119555950164795,0.2793640792369842,0.9528411626815796,0.9528411626815796,0.0,169.40872192382812,144.0,58936.09375,0.0,2585.71142578125,1.0,279.44207763671875,283.2318725585937,297.56121826171875,301.3554077148437,293.1499938964844,293.1499938964844,279.1499938964844,33606.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695393800735474,1.0,0.0,0.0,3.718123197555542,3.7181472778320312,9.224457357959182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.3359375,0.0,1592.0472412109375,1895.4371337890625,0.0,3118.489990234375,0.918914258480072,1.0,0.0,3.0,1.0,0.0
17843460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950235247612,0.4527657628059387,0.4095340669155121,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623299837112428,0.5531306266784668,0.52459716796875,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.86520916223526,0.4096220433712005,0.2882789075374603,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468308448791504,0.3831389844417572,0.3654610514640808,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051541209220886,0.2159868627786636,0.987251043319702,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.2083435058594,297.183349609375,284.8992004394531,1.0,0.5845806002616882,0.4223732948303222,0.4223732948303222,1.0,1.0,-3.092057704925537,0.974012553691864,2.1180453300476074,0.2772926986217499,0.8553597331047058,0.8553597331047058,0.0,158.41900634765625,132.0,59329.8515625,0.0,2519.072509765625,1.0,279.1572570800781,283.1120300292969,297.5712280273437,301.46270751953125,293.1499938964844,293.1499938964844,279.45001220703125,39254.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775718212127686,1.0,0.0,0.0,3.5838840007781982,3.5839078426361084,8.570401632823632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.310546875,0.0,1484.7545166015625,1895.4371337890625,0.0,3193.82080078125,0.893373966217041,1.0,0.0,3.0,1.0,0.0
17843520,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950235247612,0.4527657628059387,0.4095340669155121,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9623299837112428,0.5531306266784668,0.52459716796875,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.86520916223526,0.4096220433712005,0.2882789075374603,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468308448791504,0.3831389844417572,0.3654610514640808,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051541209220886,0.2159868627786636,0.987251043319702,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.2083435058594,297.183349609375,284.8992004394531,1.0,0.5845806002616882,0.4223732948303222,0.4223732948303222,1.0,1.0,-3.092057704925537,0.974012553691864,2.1180453300476074,0.2772926986217499,0.8553597331047058,0.8553597331047058,0.0,158.41900634765625,132.0,59329.8515625,0.0,2519.072509765625,1.0,279.1572570800781,283.1120300292969,297.5712280273437,301.46270751953125,293.1499938964844,293.1499938964844,279.45001220703125,39254.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775718212127686,1.0,0.0,0.0,3.5838840007781982,3.5839078426361084,8.570401632823632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.310546875,0.0,1484.7545166015625,1895.4371337890625,0.0,3193.82080078125,0.893373966217041,1.0,0.0,3.0,1.0,0.0
17843580,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150262475013732,0.4522604048252105,0.4083455502986908,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.983263611793518,0.5556063055992126,0.526197612285614,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845852017402649,0.4106345772743225,0.2884501516819,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649150133132935,0.3837617635726928,0.3653837740421295,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200543880462646,0.2160844206809997,0.984866499900818,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2249755859375,297.1899108886719,285.0003967285156,1.0,0.5773882865905762,0.421845018863678,0.421845018863678,1.0,1.0,-3.0897908210754395,0.9718573689460754,2.117933511734009,0.2754652500152588,0.947190284729004,0.947190284729004,0.0,146.62095642089844,120.0,58566.4453125,0.0,2452.572265625,1.0,279.4419250488281,283.22979736328125,297.4979553222656,301.2679748535156,293.1499938964844,293.1499938964844,279.1499938964844,33555.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697232604026794,1.0,0.0,0.0,3.696662187576294,3.696686267852783,9.118277830566512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.9619140625,0.0,1567.179931640625,1895.4371337890625,0.0,3120.214599609375,0.9140411615371704,1.0,0.0,3.0,1.0,0.0
17843640,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150262475013732,0.4522604048252105,0.4083455502986908,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.983263611793518,0.5556063055992126,0.526197612285614,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845852017402649,0.4106345772743225,0.2884501516819,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649150133132935,0.3837617635726928,0.3653837740421295,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200543880462646,0.2160844206809997,0.984866499900818,285.0014953613281,284.95001220703125,300.4723815917969,294.5185241699219,298.2249755859375,297.1899108886719,285.0003967285156,1.0,0.5773882865905762,0.421845018863678,0.421845018863678,1.0,1.0,-3.0897908210754395,0.9718573689460754,2.117933511734009,0.2754652500152588,0.947190284729004,0.947190284729004,0.0,146.62095642089844,120.0,58566.4453125,0.0,2452.572265625,1.0,279.4419250488281,283.22979736328125,297.4979553222656,301.2679748535156,293.1499938964844,293.1499938964844,279.1499938964844,33555.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697232604026794,1.0,0.0,0.0,3.696662187576294,3.696686267852783,9.118277830566512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.9619140625,0.0,1567.179931640625,1895.4371337890625,0.0,3120.214599609375,0.9140411615371704,1.0,0.0,3.0,1.0,0.0
17843700,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9273914694786072,0.4515105783939361,0.4077500998973846,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9933842420578004,0.5564491748809814,0.5270073413848877,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.895757257938385,0.4108370542526245,0.2885767519474029,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754809498786926,0.3838221728801727,0.3653838038444519,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.727982223033905,0.2160123288631439,0.9839113354682922,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2309875488281,297.1899719238281,284.8663635253906,1.0,0.5737967491149902,0.4215808808803558,0.4215808808803558,1.0,1.0,-3.089057922363281,0.9709124565124512,2.11814546585083,0.2747939825057983,0.8551173210144043,0.8551173210144043,0.0,140.71395874023438,120.0,59350.2109375,0.0,2420.06005859375,1.0,279.1966552734375,283.0805358886719,297.53619384765625,301.4667358398437,293.1499938964844,293.1499938964844,279.1499938964844,37969.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760128617286682,1.0,0.0,0.0,3.6575827598571777,3.657607078552246,8.926508030526747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.919921875,0.0,1556.384033203125,1895.4371337890625,0.0,3179.20458984375,0.906032145023346,1.0,0.0,3.0,1.0,0.0
17843760,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378597736358644,0.4506066143512726,0.4067558646202087,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5572026968002319,0.5246815085411072,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9054110050201416,0.4108981490135193,0.2884863913059234,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8846760392189026,0.3837464153766632,0.3651430010795593,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7346981167793274,0.2158399075269699,0.9823522567749025,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.23565673828125,297.1884155273437,284.8992614746094,1.0,0.569887638092041,0.4213291704654693,0.4213291704654693,1.0,1.0,-3.0825424194335938,0.9678609371185304,2.1146814823150635,0.2735840976238251,0.8509310483932495,0.8509310483932495,0.0,135.7015838623047,108.0,58923.875,0.0,2381.70654296875,1.0,279.1576232910156,283.1108703613281,297.50799560546875,301.375,293.1499938964844,293.1499938964844,279.45001220703125,39247.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777971863746643,1.0,0.0,0.0,3.561565399169922,3.561589241027832,8.463990184282011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9423828125,0.0,1460.697021484375,1895.4371337890625,0.0,3195.93310546875,0.8884153962135315,1.0,0.0,3.0,1.0,0.0
17843820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9546422958374025,0.4499822854995727,0.4056916236877441,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624786019325256,0.4991832673549652,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230461120605468,0.4119088649749756,0.288828581571579,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000487923622131,0.3842615783214569,0.3651931583881378,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458977699279785,0.2158797830343246,0.9807367920875548,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2582397460937,297.2064819335937,284.9792785644531,1.0,0.5603845119476318,0.420825719833374,0.420825719833374,1.0,1.0,-3.0494234561920166,0.9544535875320436,2.094969749450684,0.2676952481269836,0.9225975275039672,0.9225975275039672,0.0,127.357421875,111.0,57703.98046875,0.0,2277.090087890625,1.0,279.4425048828125,283.2167053222656,297.4298095703125,301.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,34128.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691509366035461,1.0,0.0,0.0,3.656362771987915,3.656386375427246,8.920553682401078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.775390625,0.0,1526.2308349609375,1895.4371337890625,0.0,3114.845703125,0.904963195323944,1.0,0.0,3.0,1.0,0.0
17843880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9546422958374025,0.4499822854995727,0.4056916236877441,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5624786019325256,0.4991832673549652,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230461120605468,0.4119088649749756,0.288828581571579,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000487923622131,0.3842615783214569,0.3651931583881378,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7458977699279785,0.2158797830343246,0.9807367920875548,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2582397460937,297.2064819335937,284.9792785644531,1.0,0.5603845119476318,0.420825719833374,0.420825719833374,1.0,1.0,-3.0494234561920166,0.9544535875320436,2.094969749450684,0.2676952481269836,0.9225975275039672,0.9225975275039672,0.0,127.357421875,111.0,57703.98046875,0.0,2277.090087890625,1.0,279.4425048828125,283.2167053222656,297.4298095703125,301.1561584472656,293.1499938964844,293.1499938964844,279.1499938964844,34128.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691509366035461,1.0,0.0,0.0,3.656362771987915,3.656386375427246,8.920553682401078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.775390625,0.0,1526.2308349609375,1895.4371337890625,0.0,3114.845703125,0.904963195323944,1.0,0.0,3.0,1.0,0.0
17843940,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639313220977784,0.4483318626880646,0.4042903780937195,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694806575775146,0.4839009940624237,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345935583114624,0.4122521877288818,0.2890766561031341,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099501967430116,0.3842111825942993,0.3651377260684967,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530340552330017,0.2156809419393539,0.9794448018074036,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.284912109375,297.2300720214844,284.8991394042969,1.0,0.5549496412277222,0.4203222990036011,0.4203222990036011,1.0,1.0,-3.0280258655548096,0.9453628063201904,2.082663059234619,0.2632195949554443,0.8308043479919434,0.8308043479919434,0.0,122.47919464111328,129.0,57643.703125,0.0,2213.424072265625,1.0,279.15802001953125,283.1239624023437,297.4347839355469,301.2220764160156,293.1499938964844,293.1499938964844,279.45001220703125,39935.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874992311000824,1.0,0.0,0.0,3.4728269577026367,3.4728500843048096,8.047474580052949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6474609375,0.0,1372.860107421875,1895.4371337890625,0.0,3169.634521484375,0.8696160316467285,1.0,0.0,3.0,1.0,0.0
17844000,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639313220977784,0.4483318626880646,0.4042903780937195,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.5694806575775146,0.4839009940624237,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9345935583114624,0.4122521877288818,0.2890766561031341,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099501967430116,0.3842111825942993,0.3651377260684967,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530340552330017,0.2156809419393539,0.9794448018074036,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.284912109375,297.2300720214844,284.8991394042969,1.0,0.5549496412277222,0.4203222990036011,0.4203222990036011,1.0,1.0,-3.0280258655548096,0.9453628063201904,2.082663059234619,0.2632195949554443,0.8308043479919434,0.8308043479919434,0.0,122.47919464111328,129.0,57643.703125,0.0,2213.424072265625,1.0,279.15802001953125,283.1239624023437,297.4347839355469,301.2220764160156,293.1499938964844,293.1499938964844,279.45001220703125,39935.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874992311000824,1.0,0.0,0.0,3.4728269577026367,3.4728500843048096,8.047474580052949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.6474609375,0.0,1372.860107421875,1895.4371337890625,0.0,3169.634521484375,0.8696160316467285,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600939750671388,0.4479634463787079,0.4037359356880188,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.575975775718689,0.4888635575771332,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318732619285583,0.4135858416557312,0.2898558974266052,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070321321487428,0.3849104642868042,0.3656527400016784,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507920861244202,0.2159739285707473,0.9803690910339355,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3144836425781,297.2536315917969,285.00250244140625,1.0,0.5575963854789734,0.4203568398952484,0.4203568398952484,1.0,1.0,-3.035952091217041,0.9483367800712584,2.0876152515411377,0.2640425860881805,0.9223264455795288,0.9223264455795288,0.0,124.06541442871094,147.0,57123.5546875,0.0,2235.802734375,1.0,279.4410705566406,283.239501953125,297.3675537109375,301.0380249023437,293.1499938964844,293.1499938964844,279.1499938964844,33411.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657021522521973,1.0,0.0,0.0,3.594635009765625,3.594658136367798,8.621898928140581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.6533203125,0.0,1453.3687744140625,1895.4371337890625,0.0,3082.49267578125,0.8910723328590393,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9600939750671388,0.4479634463787079,0.4037359356880188,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.575975775718689,0.4888635575771332,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318732619285583,0.4135858416557312,0.2898558974266052,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070321321487428,0.3849104642868042,0.3656527400016784,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7507920861244202,0.2159739285707473,0.9803690910339355,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3144836425781,297.2536315917969,285.00250244140625,1.0,0.5575963854789734,0.4203568398952484,0.4203568398952484,1.0,1.0,-3.035952091217041,0.9483367800712584,2.0876152515411377,0.2640425860881805,0.9223264455795288,0.9223264455795288,0.0,124.06541442871094,147.0,57123.5546875,0.0,2235.802734375,1.0,279.4410705566406,283.239501953125,297.3675537109375,301.0380249023437,293.1499938964844,293.1499938964844,279.1499938964844,33411.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657021522521973,1.0,0.0,0.0,3.594635009765625,3.594658136367798,8.621898928140581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.6533203125,0.0,1453.3687744140625,1895.4371337890625,0.0,3082.49267578125,0.8910723328590393,1.0,0.0,3.0,1.0,0.0
17844180,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445669054985046,0.4464937448501587,0.4028858542442322,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781526565551758,0.5101932883262634,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174511432647704,0.414205938577652,0.2905936539173126,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941078782081604,0.3849912583827972,0.3661231994628906,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741011917591095,0.2158941328525543,0.9816490411758424,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3260192871094,297.2496643066406,284.9233703613281,1.0,0.5656630396842957,0.4203913807868957,0.4203913807868957,1.0,1.0,-3.063548803329468,0.9585303664207458,2.105018615722656,0.268012523651123,0.8507250547409058,0.8507250547409058,0.0,130.8634490966797,150.0,58074.3984375,0.0,2321.146728515625,1.0,279.15869140625,283.13165283203125,297.3905029296875,301.18524169921875,293.1499938964844,293.1499938964844,279.45001220703125,37974.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745654821395874,1.0,0.0,0.0,3.4936814308166504,3.493704319000244,8.144415346578171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.138671875,0.0,1380.2498779296875,1895.4371337890625,0.0,3165.632080078125,0.872560441493988,1.0,0.0,3.0,1.0,0.0
17844240,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445669054985046,0.4464937448501587,0.4028858542442322,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781526565551758,0.5101932883262634,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174511432647704,0.414205938577652,0.2905936539173126,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941078782081604,0.3849912583827972,0.3661231994628906,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.741011917591095,0.2158941328525543,0.9816490411758424,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3260192871094,297.2496643066406,284.9233703613281,1.0,0.5656630396842957,0.4203913807868957,0.4203913807868957,1.0,1.0,-3.063548803329468,0.9585303664207458,2.105018615722656,0.268012523651123,0.8507250547409058,0.8507250547409058,0.0,130.8634490966797,150.0,58074.3984375,0.0,2321.146728515625,1.0,279.15869140625,283.13165283203125,297.3905029296875,301.18524169921875,293.1499938964844,293.1499938964844,279.45001220703125,37974.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745654821395874,1.0,0.0,0.0,3.4936814308166504,3.493704319000244,8.144415346578171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.138671875,0.0,1380.2498779296875,1895.4371337890625,0.0,3165.632080078125,0.872560441493988,1.0,0.0,3.0,1.0,0.0
