time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374684691429138,0.4462132751941681,0.4024886786937713,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5782971978187561,0.5198749899864197,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113783240318298,0.4148356914520263,0.2909648716449737,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8885318636894226,0.3852554261684418,0.3663302361965179,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367642521858215,0.2159264236688614,0.9819725751876832,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3286437988281,297.2433166503906,285.0367736816406,1.0,0.5689650774002075,0.4204086661338806,0.4204086661338806,1.0,1.0,-3.075806140899658,0.9630436301231384,2.112762451171875,0.2699772715568542,0.93506520986557,0.93506520986557,0.0,134.03318786621094,150.0,57551.8828125,0.0,2360.292724609375,1.0,279.3983154296875,283.2533264160156,297.3288879394531,300.9845275878906,293.1499938964844,293.1499938964844,279.45001220703125,33208.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697051405906677,1.0,0.0,0.0,3.562814950942993,3.562837600708008,8.469930321552965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3857421875,0.0,1417.93212890625,1895.4371337890625,0.0,3120.044921875,0.885476291179657,1.0,0.0,3.0,1.0,0.0
17844360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319573044776917,0.4460358917713165,0.4024249315261841,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783277153968811,0.5277705192565918,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.907006561756134,0.4155884087085724,0.291541039943695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8843019604682922,0.385611891746521,0.3667435348033905,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335105538368225,0.2160013914108276,0.9827187061309814,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.330078125,297.2372741699219,285.01824951171875,1.0,0.5720560550689697,0.4199520945549011,0.4199520945549011,1.0,1.0,-3.0873098373413086,0.9661608338356018,2.1211488246917725,0.2705942094326019,0.9518908262252808,0.9518908262252808,0.0,136.71315002441406,153.0,57866.25,0.0,2395.758056640625,1.0,279.4420471191406,283.23492431640625,297.3276672363281,301.0418701171875,293.1499938964844,293.1499938964844,279.1499938964844,32408.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690729141235352,1.0,0.0,0.0,3.649041414260864,3.649064779281616,8.884865678737697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.56640625,0.0,1505.2333984375,1895.4371337890625,0.0,3114.1142578125,0.9023455381393432,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205473065376282,0.4443170130252838,0.401361882686615,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768742561340332,0.543262243270874,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986063599586487,0.4161010086536407,0.2922059595584869,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758363723754883,0.3854905366897583,0.3670155107975006,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.726924479007721,0.2156059890985489,0.9824806451797484,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3248596191406,297.2146911621094,284.9101867675781,1.0,0.5774664282798767,0.4190389215946197,0.4190389215946197,1.0,1.0,-3.105503559112549,0.9704530835151672,2.1350505352020264,0.2710182964801788,0.8598631024360657,0.8598631024360657,0.0,141.91162109375,156.0,58716.71875,0.0,2457.439453125,1.0,279.1576232910156,283.1026916503906,297.3457946777344,301.1879577636719,293.1499938964844,293.1499938964844,279.45001220703125,38183.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797942996025085,1.0,0.0,0.0,3.556041717529297,3.556065320968628,8.437756946477748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.515625,0.0,1447.045654296875,1895.4371337890625,0.0,3214.65283203125,0.8863153457641602,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9205473065376282,0.4443170130252838,0.401361882686615,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5768742561340332,0.543262243270874,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986063599586487,0.4161010086536407,0.2922059595584869,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758363723754883,0.3854905366897583,0.3670155107975006,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.726924479007721,0.2156059890985489,0.9824806451797484,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.3248596191406,297.2146911621094,284.9101867675781,1.0,0.5774664282798767,0.4190389215946197,0.4190389215946197,1.0,1.0,-3.105503559112549,0.9704530835151672,2.1350505352020264,0.2710182964801788,0.8598631024360657,0.8598631024360657,0.0,141.91162109375,156.0,58716.71875,0.0,2457.439453125,1.0,279.1576232910156,283.1026916503906,297.3457946777344,301.1879577636719,293.1499938964844,293.1499938964844,279.45001220703125,38183.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797942996025085,1.0,0.0,0.0,3.556041717529297,3.556065320968628,8.437756946477748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.515625,0.0,1447.045654296875,1895.4371337890625,0.0,3214.65283203125,0.8863153457641602,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.907956838607788,0.4436944127082824,0.4007522761821747,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928820729255676,0.576712429523468,0.5464488863945007,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888339400291443,0.4174047410488128,0.2931117713451385,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659926652908325,0.3859519362449646,0.3674981594085693,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190425992012024,0.2154733836650848,0.982492744922638,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.32647705078125,297.203857421875,285.0031433105469,1.0,0.5814397931098938,0.4181257486343384,0.4181257486343384,1.0,1.0,-3.109999418258667,0.9697369933128356,2.1402623653411865,0.269462525844574,0.9513673186302184,0.9513673186302184,0.0,147.81678771972656,159.0,58118.51953125,0.0,2497.54541015625,1.0,279.4417724609375,283.2113037109375,297.275390625,301.0127868652344,293.1499938964844,293.1499938964844,279.1499938964844,33094.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736392259597778,1.0,0.0,0.0,3.686695337295532,3.6867191791534415,9.069175348486168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.7470703125,0.0,1552.418212890625,1895.4371337890625,0.0,3156.945556640625,0.9114355444908142,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.907956838607788,0.4436944127082824,0.4007522761821747,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928820729255676,0.576712429523468,0.5464488863945007,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888339400291443,0.4174047410488128,0.2931117713451385,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8659926652908325,0.3859519362449646,0.3674981594085693,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190425992012024,0.2154733836650848,0.982492744922638,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.32647705078125,297.203857421875,285.0031433105469,1.0,0.5814397931098938,0.4181257486343384,0.4181257486343384,1.0,1.0,-3.109999418258667,0.9697369933128356,2.1402623653411865,0.269462525844574,0.9513673186302184,0.9513673186302184,0.0,147.81678771972656,159.0,58118.51953125,0.0,2497.54541015625,1.0,279.4417724609375,283.2113037109375,297.275390625,301.0127868652344,293.1499938964844,293.1499938964844,279.1499938964844,33094.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736392259597778,1.0,0.0,0.0,3.686695337295532,3.6867191791534415,9.069175348486168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.7470703125,0.0,1552.418212890625,1895.4371337890625,0.0,3156.945556640625,0.9114355444908142,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977006673812866,0.441926896572113,0.3996407389640808,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852063655853271,0.5770636200904846,0.5469858050346375,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805072903633118,0.4179022312164306,0.2937685251235962,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576643466949463,0.385752260684967,0.3677032887935638,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119284272193909,0.214969202876091,0.9817532896995544,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.32818603515625,297.1940002441406,284.8992919921875,1.0,0.5843670964241028,0.4173502624034881,0.4173502624034881,1.0,1.0,-3.109762191772461,0.9676328897476196,2.142129421234131,0.2676165699958801,0.8530154228210449,0.8530154228210449,0.0,153.0132293701172,162.0,58604.8828125,0.0,2524.429931640625,1.0,279.157470703125,283.0887451171875,297.2908630371094,301.1304626464844,293.1499938964844,293.1499938964844,279.45001220703125,39027.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824432492256165,1.0,0.0,0.0,3.561237096786499,3.56126070022583,8.462429264000093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.5625,0.0,1458.7403564453125,1895.4371337890625,0.0,3239.473388671875,0.8881493210792542,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977006673812866,0.441926896572113,0.3996407389640808,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852063655853271,0.5770636200904846,0.5469858050346375,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805072903633118,0.4179022312164306,0.2937685251235962,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576643466949463,0.385752260684967,0.3677032887935638,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119284272193909,0.214969202876091,0.9817532896995544,284.8974304199219,284.95001220703125,300.8306884765625,294.2659912109375,298.32818603515625,297.1940002441406,284.8992919921875,1.0,0.5843670964241028,0.4173502624034881,0.4173502624034881,1.0,1.0,-3.109762191772461,0.9676328897476196,2.142129421234131,0.2676165699958801,0.8530154228210449,0.8530154228210449,0.0,153.0132293701172,162.0,58604.8828125,0.0,2524.429931640625,1.0,279.157470703125,283.0887451171875,297.2908630371094,301.1304626464844,293.1499938964844,293.1499938964844,279.45001220703125,39027.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824432492256165,1.0,0.0,0.0,3.561237096786499,3.56126070022583,8.462429264000093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.5625,0.0,1458.7403564453125,1895.4371337890625,0.0,3239.473388671875,0.8881493210792542,1.0,0.0,3.0,1.0,0.0
17844780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910778760910034,0.4413954317569732,0.3990044891834259,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803329110145568,0.5789350867271423,0.548530638217926,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754777908325195,0.419332891702652,0.2946784794330597,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8524147868156433,0.386260062456131,0.3681177496910095,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069506645202637,0.2148787379264831,0.9813987612724304,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3381652832031,297.1967163085937,285.00054931640625,1.0,0.5868440270423889,0.4165747761726379,0.4165747761726379,1.0,1.0,-3.1120121479034424,0.9664570689201356,2.145555257797241,0.2658663988113403,0.9445766806602478,0.9445766806602478,0.0,156.7613525390625,165.0,57929.609375,0.0,2548.66796875,1.0,279.4417724609375,283.2060852050781,297.22576904296875,300.9482421875,293.1499938964844,293.1499938964844,279.1499938964844,33410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744744658470154,1.0,0.0,0.0,3.679239273071289,3.679263114929199,9.032528964780796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.255859375,0.0,1546.4141845703125,1895.4371337890625,0.0,3164.778564453125,0.9100237488746644,1.0,0.0,3.0,1.0,0.0
17844840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8910778760910034,0.4413954317569732,0.3990044891834259,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803329110145568,0.5789350867271423,0.548530638217926,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754777908325195,0.419332891702652,0.2946784794330597,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8524147868156433,0.386260062456131,0.3681177496910095,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069506645202637,0.2148787379264831,0.9813987612724304,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3381652832031,297.1967163085937,285.00054931640625,1.0,0.5868440270423889,0.4165747761726379,0.4165747761726379,1.0,1.0,-3.1120121479034424,0.9664570689201356,2.145555257797241,0.2658663988113403,0.9445766806602478,0.9445766806602478,0.0,156.7613525390625,165.0,57929.609375,0.0,2548.66796875,1.0,279.4417724609375,283.2060852050781,297.22576904296875,300.9482421875,293.1499938964844,293.1499938964844,279.1499938964844,33410.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744744658470154,1.0,0.0,0.0,3.679239273071289,3.679263114929199,9.032528964780796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.255859375,0.0,1546.4141845703125,1895.4371337890625,0.0,3164.778564453125,0.9100237488746644,1.0,0.0,3.0,1.0,0.0
17844900,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881478309631348,0.4406561553478241,0.3986904621124267,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782090783119202,0.5795320868492126,0.5493990182876587,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733581304550171,0.4197331070899963,0.2951639890670776,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501749634742737,0.3862700462341308,0.3683664500713348,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047719955444336,0.2147165834903717,0.9814448952674866,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3408508300781,297.1951599121094,284.86834716796875,1.0,0.5880436897277832,0.416187047958374,0.416187047958374,1.0,1.0,-3.1136224269866943,0.9660353660583496,2.1475870609283447,0.2651561200618744,0.8539834022521973,0.8539834022521973,0.0,158.4945831298828,165.0,58762.35546875,0.0,2560.9814453125,1.0,279.197021484375,283.0582275390625,297.2712707519531,301.15557861328125,293.1499938964844,293.1499938964844,279.1499938964844,37820.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807311058044434,1.0,0.0,0.0,3.642681121826172,3.64270544052124,8.853920121509873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.4296875,0.0,1538.632568359375,1895.4371337890625,0.0,3223.431640625,0.9026183485984802,1.0,0.0,3.0,1.0,0.0
17844960,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8843987584114075,0.4397770464420318,0.3979654014110565,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9753249883651732,0.5799972414970398,0.5499048233032227,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705092668533325,0.4200098514556885,0.2954120337963104,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8472872972488403,0.3861545324325561,0.3683477640151977,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7019818425178528,0.2144644111394882,0.980764627456665,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3426208496094,297.19207763671875,284.9028625488281,1.0,0.5890806913375854,0.4159260094165802,0.4159260094165802,1.0,1.0,-3.112818479537964,0.9650474190711976,2.147771120071411,0.2643754780292511,0.8512961268424988,0.8512961268424988,0.0,160.49119567871094,168.0,58432.109375,0.0,2570.035400390625,1.0,279.1577453613281,283.08905029296875,297.2509765625,301.07598876953125,293.1499938964844,293.1499938964844,279.45001220703125,39043.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882495641708374,1.0,0.0,0.0,3.5507924556732178,3.550816059112549,8.412864644924412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.853515625,0.0,1447.7264404296875,1895.4371337890625,0.0,3239.96435546875,0.8858983516693115,1.0,0.0,3.0,1.0,0.0
17845020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795767426490784,0.4393360316753387,0.397396981716156,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718381762504578,0.5820786952972412,0.551701009273529,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.867239236831665,0.4215879738330841,0.2964106202125549,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8436849117279053,0.3867306411266327,0.3688050508499145,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983175277709961,0.2144406586885452,0.9806028604507446,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3534545898437,297.1968688964844,285.00311279296875,1.0,0.5912244915962219,0.4154039323329925,0.4154039323329925,1.0,1.0,-3.115842342376709,0.9647995829582214,2.151042938232422,0.2633379399776459,0.9441756010055542,0.9441756010055542,0.0,163.48983764648438,171.0,57810.65234375,0.0,2591.84521484375,1.0,279.44171142578125,283.2051086425781,297.19439697265625,300.9061584472656,293.1499938964844,293.1499938964844,279.1499938964844,33328.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743047714233398,1.0,0.0,0.0,3.6726279258728014,3.672651767730713,9.000096383715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0693359375,0.0,1538.3743896484375,1895.4371337890625,0.0,3163.187255859375,0.9084885120391846,1.0,0.0,3.0,1.0,0.0
17845080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795767426490784,0.4393360316753387,0.397396981716156,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718381762504578,0.5820786952972412,0.551701009273529,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.867239236831665,0.4215879738330841,0.2964106202125549,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8436849117279053,0.3867306411266327,0.3688050508499145,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983175277709961,0.2144406586885452,0.9806028604507446,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.3534545898437,297.1968688964844,285.00311279296875,1.0,0.5912244915962219,0.4154039323329925,0.4154039323329925,1.0,1.0,-3.115842342376709,0.9647995829582214,2.151042938232422,0.2633379399776459,0.9441756010055542,0.9441756010055542,0.0,163.48983764648438,171.0,57810.65234375,0.0,2591.84521484375,1.0,279.44171142578125,283.2051086425781,297.19439697265625,300.9061584472656,293.1499938964844,293.1499938964844,279.1499938964844,33328.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743047714233398,1.0,0.0,0.0,3.6726279258728014,3.672651767730713,9.000096383715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.0693359375,0.0,1538.3743896484375,1895.4371337890625,0.0,3163.187255859375,0.9084885120391846,1.0,0.0,3.0,1.0,0.0
17845140,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739943504333496,0.4377786815166473,0.3964027464389801,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.96750670671463,0.583177924156189,0.5531237721443176,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.863331139087677,0.4223776459693908,0.2972155213356018,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.839542031288147,0.3866669237613678,0.3690647184848785,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941632628440857,0.2140664458274841,0.9801039695739746,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573608398437,297.19287109375,284.90435791015625,1.0,0.593295693397522,0.4148818552494049,0.4148818552494049,1.0,1.0,-3.1170454025268555,0.9638789892196656,2.1531662940979004,0.2621990144252777,0.8517986536026001,0.8517986536026001,0.0,166.85324096679688,174.0,58360.9453125,0.0,2612.072265625,1.0,279.1575622558594,283.0868835449219,297.227294921875,301.0447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823286890983582,1.0,0.0,0.0,3.548452377319336,3.548475980758667,8.401779609812365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3330078125,0.0,1444.423583984375,1895.4371337890625,0.0,3238.400390625,0.8852907419204712,1.0,0.0,3.0,1.0,0.0
17845200,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8739943504333496,0.4377786815166473,0.3964027464389801,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.96750670671463,0.583177924156189,0.5531237721443176,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.863331139087677,0.4223776459693908,0.2972155213356018,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.839542031288147,0.3866669237613678,0.3690647184848785,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6941632628440857,0.2140664458274841,0.9801039695739746,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.3573608398437,297.19287109375,284.90435791015625,1.0,0.593295693397522,0.4148818552494049,0.4148818552494049,1.0,1.0,-3.1170454025268555,0.9638789892196656,2.1531662940979004,0.2621990144252777,0.8517986536026001,0.8517986536026001,0.0,166.85324096679688,174.0,58360.9453125,0.0,2612.072265625,1.0,279.1575622558594,283.0868835449219,297.227294921875,301.0447998046875,293.1499938964844,293.1499938964844,279.45001220703125,38931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823286890983582,1.0,0.0,0.0,3.548452377319336,3.548475980758667,8.401779609812365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3330078125,0.0,1444.423583984375,1895.4371337890625,0.0,3238.400390625,0.8852907419204712,1.0,0.0,3.0,1.0,0.0
17845260,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793880939483643,0.4414449334144592,0.3985510468482971,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741515517234802,0.5894821882247925,0.5578168630599976,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701471090316772,0.4283015727996826,0.3004465401172638,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454534411430359,0.391641229391098,0.3725538849830627,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011195421218872,0.2187425047159195,0.9952523708343506,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3971862792969,297.23895263671875,285.03106689453125,1.0,0.5972398519515991,0.4143402874469757,0.4143402874469757,1.0,1.0,-3.1515142917633057,0.9749462604522704,2.176568031311035,0.2649292051792145,0.9694947004318236,0.9694947004318236,0.0,165.63345336914062,177.0,58342.7265625,0.0,2673.408935546875,1.0,279.4417419433594,283.2175598144531,297.1802673339844,300.90875244140625,293.1499938964844,293.1499938964844,279.1499938964844,32489.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748766779899597,1.0,0.0,0.0,3.693865776062012,3.693889617919922,9.104488185585068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.869140625,0.0,1555.9395751953125,1895.4371337890625,0.0,3168.550537109375,0.912855863571167,1.0,0.0,3.0,1.0,0.0
17845320,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8793880939483643,0.4414449334144592,0.3985510468482971,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741515517234802,0.5894821882247925,0.5578168630599976,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701471090316772,0.4283015727996826,0.3004465401172638,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8454534411430359,0.391641229391098,0.3725538849830627,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011195421218872,0.2187425047159195,0.9952523708343506,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3971862792969,297.23895263671875,285.03106689453125,1.0,0.5972398519515991,0.4143402874469757,0.4143402874469757,1.0,1.0,-3.1515142917633057,0.9749462604522704,2.176568031311035,0.2649292051792145,0.9694947004318236,0.9694947004318236,0.0,165.63345336914062,177.0,58342.7265625,0.0,2673.408935546875,1.0,279.4417419433594,283.2175598144531,297.1802673339844,300.90875244140625,293.1499938964844,293.1499938964844,279.1499938964844,32489.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748766779899597,1.0,0.0,0.0,3.693865776062012,3.693889617919922,9.104488185585068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.869140625,0.0,1555.9395751953125,1895.4371337890625,0.0,3168.550537109375,0.912855863571167,1.0,0.0,3.0,1.0,0.0
17845380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793214559555054,0.4418714642524719,0.3996213674545288,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975347101688385,0.5928307771682739,0.5616397261619568,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718692660331726,0.4314354956150055,0.3030976057052612,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467458486557007,0.394050121307373,0.3754298686981201,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038927674293518,0.2213442623615265,1.00935959815979,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4137268066406,297.2530822753906,284.9181213378906,1.0,0.6020737886428833,0.4137987494468689,0.4137987494468689,1.0,1.0,-3.181028366088867,0.9841254353523254,2.1969027519226074,0.2677470743656158,0.8847559690475464,0.8847559690475464,0.0,167.4584503173828,180.0,59717.94140625,0.0,2742.36328125,1.0,279.1568603515625,283.0733947753906,297.22540283203125,301.1166076660156,293.1499938964844,293.1499938964844,279.45001220703125,37406.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863673210144043,1.0,0.0,0.0,3.643122911453247,3.643147230148315,8.856068234308623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3642578125,0.0,1536.03564453125,1895.4371337890625,0.0,3276.218994140625,0.904891312122345,1.0,0.0,3.0,1.0,0.0
17845440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793214559555054,0.4418714642524719,0.3996213674545288,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975347101688385,0.5928307771682739,0.5616397261619568,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718692660331726,0.4314354956150055,0.3030976057052612,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8467458486557007,0.394050121307373,0.3754298686981201,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7038927674293518,0.2213442623615265,1.00935959815979,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.4137268066406,297.2530822753906,284.9181213378906,1.0,0.6020737886428833,0.4137987494468689,0.4137987494468689,1.0,1.0,-3.181028366088867,0.9841254353523254,2.1969027519226074,0.2677470743656158,0.8847559690475464,0.8847559690475464,0.0,167.4584503173828,180.0,59717.94140625,0.0,2742.36328125,1.0,279.1568603515625,283.0733947753906,297.22540283203125,301.1166076660156,293.1499938964844,293.1499938964844,279.45001220703125,37406.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863673210144043,1.0,0.0,0.0,3.643122911453247,3.643147230148315,8.856068234308623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3642578125,0.0,1536.03564453125,1895.4371337890625,0.0,3276.218994140625,0.904891312122345,1.0,0.0,3.0,1.0,0.0
17845500,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.877554714679718,0.4422078132629394,0.3997555673122406,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742311835289,0.5945197939872742,0.5630974769592285,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710017204284668,0.4329783320426941,0.3040988445281982,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457464575767517,0.3951055407524109,0.376391589641571,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035117745399475,0.2223455309867859,1.0141377449035645,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4206237792969,297.2587585449219,285.0418395996094,1.0,0.6043264865875244,0.4135279655456543,0.4135279655456543,1.0,1.0,-3.1910462379455566,0.9870100617408752,2.204036235809326,0.2683495879173279,0.9752903580665588,0.9752903580665588,0.0,169.15118408203125,180.0,59097.28515625,0.0,2771.881103515625,1.0,279.4021911621094,283.2077331542969,297.16729736328125,300.914794921875,293.1499938964844,293.1499938964844,279.45001220703125,33303.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820835947990417,1.0,0.0,0.0,3.704468250274658,3.704492330551148,9.156827900369536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.025390625,0.0,1574.142333984375,1895.4371337890625,0.0,3236.103759765625,0.9172101020812988,1.0,0.0,3.0,1.0,0.0
17845560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763285875320435,0.4426409602165222,0.4001987278461456,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735562205314636,0.596276044845581,0.5648064613342285,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8705829381942749,0.4345845580101013,0.3052568733692169,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8451093435287476,0.396182656288147,0.3774723410606384,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033457159996033,0.223283588886261,1.0187755823135376,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.4266967773437,297.26483154296875,285.03082275390625,1.0,0.6065958738327026,0.4129339158535003,0.4129339158535003,1.0,1.0,-3.2019028663635254,0.9893844127655028,2.2125184535980225,0.2682692408561706,1.0,1.0,0.0,170.68423461914062,183.0,59439.26171875,0.0,2802.416748046875,1.0,279.4431457519531,283.19647216796875,297.1700439453125,300.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,32468.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816790580749512,1.0,0.0,0.0,3.7874913215637207,3.7875161170959473,9.571865575708216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.93359375,0.0,1664.1602783203125,1895.4371337890625,0.0,3232.313720703125,0.9336896538734436,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712734580039978,0.4418799579143524,0.4000431597232818,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696468114852904,0.5982426404953003,0.5671891570091248,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672966361045837,0.4364786148071289,0.3069281280040741,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.841615617275238,0.3971846997737884,0.3788670897483825,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007177472114563,0.2242687791585922,1.0250699520111084,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4275817871094,297.2623596191406,284.8993530273437,1.0,0.6106593608856201,0.4117457866668701,0.4117457866668701,1.0,1.0,-3.215849161148072,0.9911997318267822,2.224649429321289,0.2670722305774688,0.8944182395935059,0.8944182395935059,0.0,174.80953979492188,186.0,60510.1875,0.0,2853.746826171875,1.0,279.1571350097656,283.04071044921875,297.1992492675781,301.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,37876.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927705883979797,1.0,0.0,0.0,3.722257614135742,3.722282648086548,9.24498351650982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5166015625,0.0,1629.37646484375,1895.4371337890625,0.0,3336.108154296875,0.9227550625801086,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712734580039978,0.4418799579143524,0.4000431597232818,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696468114852904,0.5982426404953003,0.5671891570091248,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8672966361045837,0.4364786148071289,0.3069281280040741,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.841615617275238,0.3971846997737884,0.3788670897483825,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007177472114563,0.2242687791585922,1.0250699520111084,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4275817871094,297.2623596191406,284.8993530273437,1.0,0.6106593608856201,0.4117457866668701,0.4117457866668701,1.0,1.0,-3.215849161148072,0.9911997318267822,2.224649429321289,0.2670722305774688,0.8944182395935059,0.8944182395935059,0.0,174.80953979492188,186.0,60510.1875,0.0,2853.746826171875,1.0,279.1571350097656,283.04071044921875,297.1992492675781,301.1490783691406,293.1499938964844,293.1499938964844,279.45001220703125,37876.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927705883979797,1.0,0.0,0.0,3.722257614135742,3.722282648086548,9.24498351650982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.5166015625,0.0,1629.37646484375,1895.4371337890625,0.0,3336.108154296875,0.9227550625801086,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685140609741211,0.4419896006584167,0.3998901844024658,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674317240715028,0.5997547507286072,0.5683903694152832,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.865481972694397,0.4379090368747711,0.3077858090400696,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396481871604919,0.3979727625846863,0.3794923424720764,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990755796432495,0.2248408049345016,1.0275822877883911,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4299011230469,297.2640991210937,285.0304870605469,1.0,0.6126775741577148,0.4110804498195648,0.4110804498195648,1.0,1.0,-3.221907138824463,0.991587221622467,2.2303199768066406,0.2659982144832611,0.9885544180870056,0.9885544180870056,0.0,177.0225067138672,186.0,59723.28515625,0.0,2878.50048828125,1.0,279.4134216308594,283.1855163574219,297.1344909667969,300.9325561523437,293.1499938964844,293.1499938964844,279.45001220703125,33607.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874315619468689,1.0,0.0,0.0,3.779853105545044,3.779877901077272,9.533297316011158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5625,0.0,1663.9541015625,1895.4371337890625,0.0,3286.179931640625,0.9340111017227172,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672652840614319,0.4422294795513153,0.4001379609107971,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.966571569442749,0.6010876297950745,0.5696695446968079,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8649024963378906,0.4391748607158661,0.3086823225021362,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388487100601196,0.3987117409706116,0.3802111148834228,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984454989433289,0.2253494560718536,1.0300301313400269,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4327392578125,297.2669677734375,285.0207824707031,1.0,0.6143056154251099,0.4105576872825622,0.4105576872825622,1.0,1.0,-3.2286272048950195,0.9925819635391236,2.236045360565185,0.2654391825199127,1.0,1.0,0.0,178.384033203125,189.0,59913.4375,0.0,2900.02880859375,1.0,279.4437561035156,283.176513671875,297.1372985839844,300.9800109863281,293.1499938964844,293.1499938964844,279.1499938964844,33184.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867304921150208,1.0,0.0,0.0,3.8378994464874254,3.837924718856812,9.828346492213311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.5771484375,0.0,1730.288330078125,1895.4371337890625,0.0,3279.61865234375,0.9454404711723328,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626663088798523,0.4413421154022217,0.3998206853866577,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627991914749146,0.602785587310791,0.57174152135849,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619746565818787,0.4409373700618744,0.3102191090583801,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356220722198486,0.399474024772644,0.38131183385849,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.695621907711029,0.2258899807929992,1.033935308456421,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43115234375,297.2616577148437,284.8941955566406,1.0,0.6176744699478149,0.4096860289573669,0.4096860289573669,1.0,1.0,-3.238615036010742,0.9937554001808168,2.2448596954345703,0.2644408345222473,0.8971491456031799,0.8971491456031799,0.0,182.2127990722656,192.0,60857.21484375,0.0,2942.144775390625,1.0,279.1568603515625,283.02703857421875,297.1643371582031,301.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,38306.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965418338775635,1.0,0.0,0.0,3.756149053573608,3.756174564361572,9.414102919436118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7353515625,0.0,1672.26171875,1895.4371337890625,0.0,3371.328369140625,0.9306448698043824,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626663088798523,0.4413421154022217,0.3998206853866577,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9627991914749146,0.602785587310791,0.57174152135849,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619746565818787,0.4409373700618744,0.3102191090583801,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356220722198486,0.399474024772644,0.38131183385849,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.695621907711029,0.2258899807929992,1.033935308456421,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.43115234375,297.2616577148437,284.8941955566406,1.0,0.6176744699478149,0.4096860289573669,0.4096860289573669,1.0,1.0,-3.238615036010742,0.9937554001808168,2.2448596954345703,0.2644408345222473,0.8971491456031799,0.8971491456031799,0.0,182.2127990722656,192.0,60857.21484375,0.0,2942.144775390625,1.0,279.1568603515625,283.02703857421875,297.1643371582031,301.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,38306.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965418338775635,1.0,0.0,0.0,3.756149053573608,3.756174564361572,9.414102919436118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7353515625,0.0,1672.26171875,1895.4371337890625,0.0,3371.328369140625,0.9306448698043824,1.0,0.0,3.0,1.0,0.0
17845980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593358993530273,0.441670686006546,0.3998667299747467,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602145552635192,0.6055076122283936,0.5740660429000854,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601921796798706,0.4436394274234772,0.3119494915008545,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333768248558044,0.4009213447570801,0.382538229227066,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935757994651794,0.2267436981201172,1.0376152992248535,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4354553222656,297.2655334472656,285.0214233398437,1.0,0.6208324432373047,0.408814400434494,0.408814400434494,1.0,1.0,-3.249436378479004,0.9952498078346252,2.2541866302490234,0.2633294761180877,1.0,1.0,0.0,185.3856964111328,195.0,60158.14453125,0.0,2982.657470703125,1.0,279.4439392089844,283.16973876953125,297.1025085449219,300.9613952636719,293.1499938964844,293.1499938964844,279.1499938964844,33544.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897762298583984,1.0,0.0,0.0,3.8602349758148193,3.8602607250213614,9.943076975105214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7978515625,0.0,1760.45458984375,1895.4371337890625,0.0,3308.11474609375,0.9506539702415466,1.0,0.0,3.0,1.0,0.0
17846040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593358993530273,0.441670686006546,0.3998667299747467,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602145552635192,0.6055076122283936,0.5740660429000854,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601921796798706,0.4436394274234772,0.3119494915008545,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333768248558044,0.4009213447570801,0.382538229227066,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935757994651794,0.2267436981201172,1.0376152992248535,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.4354553222656,297.2655334472656,285.0214233398437,1.0,0.6208324432373047,0.408814400434494,0.408814400434494,1.0,1.0,-3.249436378479004,0.9952498078346252,2.2541866302490234,0.2633294761180877,1.0,1.0,0.0,185.3856964111328,195.0,60158.14453125,0.0,2982.657470703125,1.0,279.4439392089844,283.16973876953125,297.1025085449219,300.9613952636719,293.1499938964844,293.1499938964844,279.1499938964844,33544.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897762298583984,1.0,0.0,0.0,3.8602349758148193,3.8602607250213614,9.943076975105214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.7978515625,0.0,1760.45458984375,1895.4371337890625,0.0,3308.11474609375,0.9506539702415466,1.0,0.0,3.0,1.0,0.0
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8578528761863708,0.4413636028766632,0.3999527096748352,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.959096133708954,0.6064520478248596,0.5752973556518555,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594812750816345,0.444652795791626,0.3128752410411834,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324264883995056,0.4013953506946563,0.3832314908504486,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6927188634872437,0.2270298451185226,1.0396944284439087,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.43505859375,297.2641296386719,284.8794860839844,1.0,0.6224409341812134,0.4083785712718963,0.4083785712718963,1.0,1.0,-3.2554736137390137,0.996203601360321,2.259269952774048,0.2629727721214294,0.9181345701217652,0.9181345701217652,0.0,186.926986694336,195.0,61283.984375,0.0,3004.085205078125,1.0,279.19384765625,283.0091857910156,297.14825439453125,301.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,36562.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965859413146973,1.0,0.0,0.0,3.848765850067138,3.8487918376922607,9.88407919066958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3720703125,0.0,1770.1873779296875,1895.4371337890625,0.0,3371.739501953125,0.9485689401626588,1.0,0.0,3.0,1.0,0.0
