time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8554128408432007,0.4407901763916015,0.3995499908924103,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569307565689088,0.6071184873580933,0.5760489106178284,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578749299049377,0.4454370737075805,0.3135040998458862,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306815028190613,0.4016546905040741,0.383598119020462,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910886168479919,0.2271574735641479,1.0408257246017456,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.4325256347656,297.25994873046875,284.8936767578125,1.0,0.6238776445388794,0.4079547822475433,0.4079547822475433,1.0,1.0,-3.2584540843963623,0.996102511882782,2.2623515129089355,0.2622160911560058,0.9006554484367371,0.9006554484367371,0.0,188.8822784423828,198.0,61088.1328125,0.0,3021.336181640625,1.0,279.1563415527344,283.0193176269531,297.1296081542969,301.1171875,293.1499938964844,293.1499938964844,278.8500061035156,38394.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992107510566711,1.0,0.0,0.0,3.777107954025269,3.777133703231812,9.519454806650174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9912109375,0.0,1697.775146484375,1895.4371337890625,0.0,3396.226318359375,0.935380518436432,1.0,0.0,3.0,1.0,0.0
17846220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508394360542297,0.4398654103279114,0.398732453584671,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9527903199195862,0.6085609793663025,0.5774440765380859,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.854907751083374,0.4471465647220611,0.3147211074829101,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273611068725586,0.4022104740142822,0.384205162525177,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878949403762817,0.22736656665802,1.0423640012741089,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42822265625,297.25341796875,284.88720703125,1.0,0.6265015006065369,0.4071072041988373,0.4071072041988373,1.0,1.0,-3.263190507888794,0.9954704642295836,2.267719984054565,0.2604304850101471,0.8322057723999023,0.8322057723999023,0.0,192.5907745361328,201.0,61119.8125,0.0,3052.170166015625,1.0,278.8583068847656,282.9892883300781,297.095458984375,301.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,40930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90433007478714,1.0,0.0,0.0,3.534484386444092,3.534508228302002,8.335764505318366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5244140625,0.0,1444.132080078125,1895.4371337890625,0.0,3443.912841796875,0.8840934634208679,1.0,0.0,3.0,1.0,0.0
17846280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508394360542297,0.4398654103279114,0.398732453584671,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9527903199195862,0.6085609793663025,0.5774440765380859,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.854907751083374,0.4471465647220611,0.3147211074829101,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273611068725586,0.4022104740142822,0.384205162525177,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6878949403762817,0.22736656665802,1.0423640012741089,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.42822265625,297.25341796875,284.88720703125,1.0,0.6265015006065369,0.4071072041988373,0.4071072041988373,1.0,1.0,-3.263190507888794,0.9954704642295836,2.267719984054565,0.2604304850101471,0.8322057723999023,0.8322057723999023,0.0,192.5907745361328,201.0,61119.8125,0.0,3052.170166015625,1.0,278.8583068847656,282.9892883300781,297.095458984375,301.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,40930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90433007478714,1.0,0.0,0.0,3.534484386444092,3.534508228302002,8.335764505318366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.5244140625,0.0,1444.132080078125,1895.4371337890625,0.0,3443.912841796875,0.8840934634208679,1.0,0.0,3.0,1.0,0.0
17846340,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488340973854065,0.4404159486293793,0.3990621864795685,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514328837394714,0.6113643646240234,0.5799021124839783,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543435335159302,0.4500913321971893,0.3166554272174835,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261617422103882,0.4037657380104065,0.3855463862419128,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866888999938965,0.228178322315216,1.0457375049591064,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4327392578125,297.2598571777344,285.0000305175781,1.0,0.6293401122093201,0.4062595963478088,0.4062595963478088,1.0,1.0,-3.274529218673706,0.9971626400947572,2.277366399765014,0.2594014704227447,0.926658034324646,0.926658034324646,0.0,195.0898895263672,189.0,60504.34375,0.0,3090.667724609375,1.0,279.1414794921875,283.1177062988281,297.0364990234375,300.9156494140625,293.1499938964844,293.1499938964844,278.8500061035156,33928.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949803113937378,1.0,0.0,0.0,3.637099742889404,3.637123346328736,8.826809221318399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2646484375,0.0,1503.4222412109375,1895.4371337890625,0.0,3356.75,0.9010816216468812,1.0,0.0,3.0,1.0,0.0
17846400,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488340973854065,0.4404159486293793,0.3990621864795685,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9514328837394714,0.6113643646240234,0.5799021124839783,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543435335159302,0.4500913321971893,0.3166554272174835,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261617422103882,0.4037657380104065,0.3855463862419128,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6866888999938965,0.228178322315216,1.0457375049591064,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4327392578125,297.2598571777344,285.0000305175781,1.0,0.6293401122093201,0.4062595963478088,0.4062595963478088,1.0,1.0,-3.274529218673706,0.9971626400947572,2.277366399765014,0.2594014704227447,0.926658034324646,0.926658034324646,0.0,195.0898895263672,189.0,60504.34375,0.0,3090.667724609375,1.0,279.1414794921875,283.1177062988281,297.0364990234375,300.9156494140625,293.1499938964844,293.1499938964844,278.8500061035156,33928.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949803113937378,1.0,0.0,0.0,3.637099742889404,3.637123346328736,8.826809221318399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2646484375,0.0,1503.4222412109375,1895.4371337890625,0.0,3356.75,0.9010816216468812,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527643084526062,0.4398037791252136,0.3986270725727081,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.95774507522583,0.6130698919296265,0.5816180109977722,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599691987037659,0.4521415531635284,0.3181281387805938,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307071924209595,0.4046617746353149,0.3864176273345947,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908930540084839,0.2286179214715957,1.0475391149520874,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.4298400878906,297.256591796875,284.9145812988281,1.0,0.6278942227363586,0.405467689037323,0.405467689037323,1.0,1.0,-3.281066417694092,0.9972791075706482,2.283787250518799,0.2581191062927246,0.8485684990882874,0.8485684990882874,0.0,191.57847595214844,177.0,61116.8359375,0.0,3085.231689453125,1.0,278.85845947265625,283.0096740722656,297.0625305175781,301.052734375,293.1499938964844,293.1499938964844,279.1499938964844,38528.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026164412498474,1.0,0.0,0.0,3.5189197063446045,3.5189430713653564,8.262510391432443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3427734375,0.0,1410.404541015625,1895.4371337890625,0.0,3427.961181640625,0.8784478306770325,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527643084526062,0.4398037791252136,0.3986270725727081,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.95774507522583,0.6130698919296265,0.5816180109977722,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599691987037659,0.4521415531635284,0.3181281387805938,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307071924209595,0.4046617746353149,0.3864176273345947,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6908930540084839,0.2286179214715957,1.0475391149520874,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.4298400878906,297.256591796875,284.9145812988281,1.0,0.6278942227363586,0.405467689037323,0.405467689037323,1.0,1.0,-3.281066417694092,0.9972791075706482,2.283787250518799,0.2581191062927246,0.8485684990882874,0.8485684990882874,0.0,191.57847595214844,177.0,61116.8359375,0.0,3085.231689453125,1.0,278.85845947265625,283.0096740722656,297.0625305175781,301.052734375,293.1499938964844,293.1499938964844,279.1499938964844,38528.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026164412498474,1.0,0.0,0.0,3.5189197063446045,3.5189430713653564,8.262510391432443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3427734375,0.0,1410.404541015625,1895.4371337890625,0.0,3427.961181640625,0.8784478306770325,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623790144920349,0.4402326047420501,0.3984684944152832,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701328277587892,0.6156533360481262,0.5834897756576538,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714019060134888,0.455025315284729,0.3197343945503235,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403877019882202,0.4061928391456604,0.3873601257801056,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998175382614136,0.2294271290302276,1.0490937232971191,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4324035644531,297.26177978515625,285.0043029785156,1.0,0.6244445443153381,0.4046757817268371,0.4046757817268371,1.0,1.0,-3.2880542278289795,0.9975615739822388,2.2904927730560303,0.2566757202148437,0.937229335308075,0.937229335308075,0.0,183.7568359375,165.0,60579.0078125,0.0,3056.573486328125,1.0,279.1414794921875,283.1167907714844,297.00537109375,300.8900451660156,293.1499938964844,293.1499938964844,278.8500061035156,33239.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957581520080566,1.0,0.0,0.0,3.6433725357055664,3.6433961391448975,8.85728240973549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.7392578125,0.0,1505.1873779296875,1895.4371337890625,0.0,3364.0126953125,0.901849627494812,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623790144920349,0.4402326047420501,0.3984684944152832,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701328277587892,0.6156533360481262,0.5834897756576538,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714019060134888,0.455025315284729,0.3197343945503235,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8403877019882202,0.4061928391456604,0.3873601257801056,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998175382614136,0.2294271290302276,1.0490937232971191,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.4324035644531,297.26177978515625,285.0043029785156,1.0,0.6244445443153381,0.4046757817268371,0.4046757817268371,1.0,1.0,-3.2880542278289795,0.9975615739822388,2.2904927730560303,0.2566757202148437,0.937229335308075,0.937229335308075,0.0,183.7568359375,165.0,60579.0078125,0.0,3056.573486328125,1.0,279.1414794921875,283.1167907714844,297.00537109375,300.8900451660156,293.1499938964844,293.1499938964844,278.8500061035156,33239.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957581520080566,1.0,0.0,0.0,3.6433725357055664,3.6433961391448975,8.85728240973549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.7392578125,0.0,1505.1873779296875,1895.4371337890625,0.0,3364.0126953125,0.901849627494812,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684718608856201,0.4399572610855102,0.3983200490474701,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.977194368839264,0.61649090051651,0.5843574404716492,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8784815073013306,0.4560965001583099,0.320507287979126,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464579582214355,0.4066814482212066,0.3878123164176941,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053419351577759,0.2296890616416931,1.0498687028884888,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4306640625,297.2604064941406,284.8766174316406,1.0,0.6222944259643555,0.4042798280715942,0.4042798280715942,1.0,1.0,-3.2913308143615723,0.9976150989532472,2.293715715408325,0.2560287415981293,0.8504390120506287,0.8504390120506287,0.0,179.1326446533203,165.0,61450.984375,0.0,3037.707763671875,1.0,278.8978576660156,282.9728698730469,297.0474853515625,301.0998229980469,293.1499938964844,293.1499938964844,278.8500061035156,37676.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902265965938568,1.0,0.0,0.0,3.6085147857666016,3.608538866043091,8.688609796081437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.1435546875,0.0,1499.9010009765625,1895.4371337890625,0.0,3424.697265625,0.8949580192565918,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745192885398865,0.4395692944526672,0.3977734744548797,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9838051199913024,0.617188036441803,0.5848177671432495,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855870962142944,0.457066148519516,0.3210312128067016,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.852590024471283,0.4070524871349334,0.3879821896553039,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107626795768738,0.2298622578382492,1.0498307943344116,284.9081420898437,284.95001220703125,301.11376953125,294.0000305175781,298.4276428222656,297.2574768066406,284.9094543457031,1.0,0.6198039054870605,0.4038827121257782,0.4038827121257782,1.0,1.0,-3.292017698287964,0.9967576861381532,2.295259952545166,0.2550024688243866,0.8506085872650146,0.8506085872650146,0.0,174.49488830566406,153.0,61174.0234375,0.0,3013.14208984375,1.0,278.8580017089844,283.000732421875,297.02471923828125,301.0214233398437,293.1499938964844,293.1499938964844,279.1499938964844,38602.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044269919395448,1.0,0.0,0.0,3.528414726257324,3.528438091278076,8.30715976007923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.556640625,0.0,1420.88427734375,1895.4371337890625,0.0,3444.814697265625,0.880574643611908,1.0,0.0,3.0,1.0,0.0
17846820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912694454193115,0.4400250017642975,0.397504597902298,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989936351776124,0.6197054386138916,0.586201012134552,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043883681297302,0.4600258767604828,0.3225866556167602,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691756129264832,0.4085841178894043,0.3887944519519806,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240016460418701,0.2306865155696869,1.050865888595581,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4291687011719,297.2626647949219,285.0007629394531,1.0,0.6145307421684265,0.4030885398387909,0.4030885398387909,1.0,1.0,-3.297407865524292,0.9964507818222046,2.300957202911377,0.2533621191978454,0.9380300641059875,0.9380300641059875,0.0,163.6684112548828,141.0,60604.9140625,0.0,2963.90380859375,1.0,279.1415405273437,283.1099853515625,296.9613952636719,300.8490600585937,293.1499938964844,293.1499938964844,278.8500061035156,33316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977072834968567,1.0,0.0,0.0,3.65122127532959,3.651244878768921,8.895484029380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.06640625,0.0,1514.4447021484375,1895.4371337890625,0.0,3382.203369140625,0.9036657810211182,1.0,0.0,3.0,1.0,0.0
17846880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912694454193115,0.4400250017642975,0.397504597902298,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989936351776124,0.6197054386138916,0.586201012134552,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9043883681297302,0.4600258767604828,0.3225866556167602,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691756129264832,0.4085841178894043,0.3887944519519806,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240016460418701,0.2306865155696869,1.050865888595581,285.0017395019531,284.95001220703125,301.1142578125,293.97705078125,298.4291687011719,297.2626647949219,285.0007629394531,1.0,0.6145307421684265,0.4030885398387909,0.4030885398387909,1.0,1.0,-3.297407865524292,0.9964507818222046,2.300957202911377,0.2533621191978454,0.9380300641059875,0.9380300641059875,0.0,163.6684112548828,141.0,60604.9140625,0.0,2963.90380859375,1.0,279.1415405273437,283.1099853515625,296.9613952636719,300.8490600585937,293.1499938964844,293.1499938964844,278.8500061035156,33316.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977072834968567,1.0,0.0,0.0,3.65122127532959,3.651244878768921,8.895484029380896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.06640625,0.0,1514.4447021484375,1895.4371337890625,0.0,3382.203369140625,0.9036657810211182,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8987370729446411,0.4395550489425659,0.397269457578659,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214599013328552,0.5742669105529785,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9136857986450196,0.4613250494003296,0.3235780000686645,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769198060035706,0.4090987145900726,0.3893468976020813,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298110127449036,0.2309424579143524,1.051897048950195,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.4266967773437,297.2626037597656,284.8721923828125,1.0,0.6101395487785339,0.4025802612304687,0.4025802612304687,1.0,1.0,-3.286005735397339,0.9910292029380798,2.2949764728546143,0.2508152723312378,0.8377660512924194,0.8377660512924194,0.0,158.6938934326172,141.0,61078.6796875,0.0,2911.52294921875,1.0,278.8785400390625,282.9678649902344,296.9986877441406,301.0271911621094,293.1499938964844,293.1499938964844,278.8500061035156,39608.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052327275276184,1.0,0.0,0.0,3.5655484199523926,3.5655722618103027,8.482932116748998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.65234375,0.0,1467.5989990234375,1895.4371337890625,0.0,3452.310302734375,0.8875860571861267,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9003409147262573,0.43925741314888,0.3969172239303589,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6231951713562012,0.5707890391349792,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9162561297416688,0.4620188772678375,0.3240031898021698,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8788543939590454,0.4093239307403564,0.3895092606544494,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7312245965003967,0.2310252338647842,1.0521129369735718,284.8949890136719,284.95001220703125,301.11328125,293.9532165527344,298.4263916015625,297.2652282714844,284.8946838378906,1.0,0.6069782376289368,0.4022943377494812,0.4022943377494812,1.0,1.0,-3.2696609497070312,0.98447185754776,2.285189151763916,0.2486532628536224,0.8392775058746338,0.8392775058746338,0.0,156.9674835205078,129.0,60700.4296875,0.0,2878.483154296875,1.0,278.8578186035156,282.9906921386719,296.9746398925781,300.9546813964844,293.1499938964844,293.1499938964844,279.1499938964844,39361.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058437943458556,1.0,0.0,0.0,3.511338233947754,3.511361598968506,8.226946306422178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.4814453125,0.0,1408.4986572265625,1895.4371337890625,0.0,3457.9931640625,0.877259373664856,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.918529450893402,0.4395847618579864,0.3966087400913238,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6308475732803345,0.5399330854415894,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9379714727401732,0.4649274051189422,0.325578361749649,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8963293433189392,0.4107249677181244,0.3902737498283386,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7441880702972412,0.231779083609581,1.053120255470276,284.9786071777344,284.95001220703125,301.11083984375,293.9285583496094,298.4423217773437,297.2925720214844,284.9773864746094,1.0,0.5984739065170288,0.4018674492835998,0.4018674492835998,1.0,1.0,-3.248857259750366,0.9760289192199708,2.2728283405303955,0.2440272569656372,0.9085442423820496,0.9085442423820496,0.0,146.86651611328125,117.0,59637.890625,0.0,2767.94287109375,1.0,279.1412658691406,283.0997314453125,296.9034118652344,300.7416687011719,293.1499938964844,293.1499938964844,278.8500061035156,34313.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971598744392395,1.0,0.0,0.0,3.6016218662261963,3.601644992828369,8.655447345518041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2177734375,0.0,1467.5595703125,1895.4371337890625,0.0,3377.095947265625,0.8930917978286743,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.918529450893402,0.4395847618579864,0.3966087400913238,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6308475732803345,0.5399330854415894,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9379714727401732,0.4649274051189422,0.325578361749649,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8963293433189392,0.4107249677181244,0.3902737498283386,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7441880702972412,0.231779083609581,1.053120255470276,284.9786071777344,284.95001220703125,301.11083984375,293.9285583496094,298.4423217773437,297.2925720214844,284.9773864746094,1.0,0.5984739065170288,0.4018674492835998,0.4018674492835998,1.0,1.0,-3.248857259750366,0.9760289192199708,2.2728283405303955,0.2440272569656372,0.9085442423820496,0.9085442423820496,0.0,146.86651611328125,117.0,59637.890625,0.0,2767.94287109375,1.0,279.1412658691406,283.0997314453125,296.9034118652344,300.7416687011719,293.1499938964844,293.1499938964844,278.8500061035156,34313.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971598744392395,1.0,0.0,0.0,3.6016218662261963,3.601644992828369,8.655447345518041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2177734375,0.0,1467.5595703125,1895.4371337890625,0.0,3377.095947265625,0.8930917978286743,1.0,0.0,3.0,1.0,0.0
17847180,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379615783691406,0.4389280080795288,0.3959123492240906,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403425335884094,0.5106822848320007,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589834213256836,0.4670727849006653,0.3269493281841278,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147909879684448,0.4115042090415954,0.3908354043960571,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578282356262207,0.2322427332401275,1.0540283918380735,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4588317871094,297.32257080078125,284.8983459472656,1.0,0.5885835289955139,0.4014405310153961,0.4014405310153961,1.0,1.0,-3.216270446777344,0.9634451866149902,2.252825260162353,0.238691434264183,0.82099848985672,0.82099848985672,0.0,137.2653045654297,135.0,59473.3046875,0.0,2648.702880859375,1.0,278.8589782714844,283.009521484375,296.91192626953125,300.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,39724.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026680588722228,1.0,0.0,0.0,3.4249484539031982,3.424971103668213,7.827109698155255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9541015625,0.0,1323.054443359375,1895.4371337890625,0.0,3428.441650390625,0.8586664795875549,1.0,0.0,3.0,1.0,0.0
17847240,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9379615783691406,0.4389280080795288,0.3959123492240906,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403425335884094,0.5106822848320007,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9589834213256836,0.4670727849006653,0.3269493281841278,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9147909879684448,0.4115042090415954,0.3908354043960571,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7578282356262207,0.2322427332401275,1.0540283918380735,284.8984069824219,284.95001220703125,301.10699462890625,293.9031066894531,298.4588317871094,297.32257080078125,284.8983459472656,1.0,0.5885835289955139,0.4014405310153961,0.4014405310153961,1.0,1.0,-3.216270446777344,0.9634451866149902,2.252825260162353,0.238691434264183,0.82099848985672,0.82099848985672,0.0,137.2653045654297,135.0,59473.3046875,0.0,2648.702880859375,1.0,278.8589782714844,283.009521484375,296.91192626953125,300.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,39724.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026680588722228,1.0,0.0,0.0,3.4249484539031982,3.424971103668213,7.827109698155255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9541015625,0.0,1323.054443359375,1895.4371337890625,0.0,3428.441650390625,0.8586664795875549,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.941922128200531,0.4391382932662964,0.395778626203537,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6457889676094055,0.5049179196357727,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.963614821434021,0.4686014056205749,0.3277890384197235,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191642999649048,0.4122204482555389,0.3912638425827026,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7609336376190186,0.2327003329992294,1.0551878213882446,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.4715576171875,297.34307861328125,285.008544921875,1.0,0.587648332118988,0.4012270867824554,0.4012270867824554,1.0,1.0,-3.2120540142059326,0.9614193439483644,2.2506346702575684,0.2370384782552719,0.8944552540779114,0.8944552540779114,0.0,135.49099731445312,135.0,58669.51953125,0.0,2630.560791015625,1.0,279.09600830078125,283.1344299316406,296.8481140136719,300.5787353515625,293.1499938964844,293.1499938964844,279.1499938964844,34488.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956948518753052,1.0,0.0,0.0,3.468225479125977,3.468247652053833,8.026162845453655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2138671875,0.0,1329.439453125,1895.4371337890625,0.0,3363.421875,0.8656283020973206,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.942420244216919,0.4394554197788238,0.3960693180561065,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506161093711853,0.5045862793922424,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649601578712464,0.4702449142932892,0.3289232552051544,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9200885891914368,0.4130493402481079,0.3920255601406097,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616630792617798,0.2332603335380554,1.0575611591339111,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.48297119140625,297.360595703125,284.9930114746094,1.0,0.5886282920837402,0.40115687251091,0.40115687251091,1.0,1.0,-3.2171223163604736,0.962992548942566,2.254129648208618,0.2372360378503799,0.9020914435386658,0.9020914435386658,0.0,135.60159301757812,153.0,58859.74609375,0.0,2641.331298828125,1.0,279.14117431640625,283.1221008300781,296.8479309082031,300.622314453125,293.1499938964844,293.1499938964844,278.8500061035156,33646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931901454925537,1.0,0.0,0.0,3.5342421531677246,3.53426456451416,8.334621384165075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.9814453125,0.0,1391.107421875,1895.4371337890625,0.0,3340.0283203125,0.8774769306182861,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328564405441284,0.4390084743499756,0.3960230648517608,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565550565719604,0.5180871486663818,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.958120584487915,0.4726693332195282,0.3308435380458832,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.91193026304245,0.4140000641345978,0.3932245671749115,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7560945153236389,0.2339428812265396,1.061835765838623,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4877014160156,297.3688659667969,284.9261779785156,1.0,0.5950329899787903,0.4010164737701416,0.4010164737701416,1.0,1.0,-3.2421715259552,0.9713925719261168,2.2707788944244385,0.2397174090147018,0.8387141823768616,0.8387141823768616,0.0,140.3361358642578,171.0,59759.4921875,0.0,2718.134033203125,1.0,278.8592834472656,283.0265808105469,296.872314453125,300.76727294921875,293.1499938964844,293.1499938964844,279.1499938964844,37854.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013933539390564,1.0,0.0,0.0,3.428041934967041,3.428064346313477,7.841254614504578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.283203125,0.0,1312.9967041015625,1895.4371337890625,0.0,3416.5693359375,0.857900083065033,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328564405441284,0.4390084743499756,0.3960230648517608,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565550565719604,0.5180871486663818,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.958120584487915,0.4726693332195282,0.3308435380458832,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.91193026304245,0.4140000641345978,0.3932245671749115,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7560945153236389,0.2339428812265396,1.061835765838623,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.4877014160156,297.3688659667969,284.9261779785156,1.0,0.5950329899787903,0.4010164737701416,0.4010164737701416,1.0,1.0,-3.2421715259552,0.9713925719261168,2.2707788944244385,0.2397174090147018,0.8387141823768616,0.8387141823768616,0.0,140.3361358642578,171.0,59759.4921875,0.0,2718.134033203125,1.0,278.8592834472656,283.0265808105469,296.872314453125,300.76727294921875,293.1499938964844,293.1499938964844,279.1499938964844,37854.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013933539390564,1.0,0.0,0.0,3.428041934967041,3.428064346313477,7.841254614504578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.283203125,0.0,1312.9967041015625,1895.4371337890625,0.0,3416.5693359375,0.857900083065033,1.0,0.0,3.0,1.0,0.0
17847540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163917899131776,0.4395054578781128,0.3965292870998382,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592309474945068,0.5431112051010132,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441136717796326,0.4759008884429931,0.3331494331359863,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980628848075867,0.4155262410640716,0.394784539937973,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458628416061401,0.2348466515541076,1.0668843984603882,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4832458496094,297.3632507324219,285.0214538574219,1.0,0.6058014035224915,0.4008760750293731,0.4008760750293731,1.0,1.0,-3.28357195854187,0.985480546951294,2.298091411590576,0.2442598044872284,0.9392758011817932,0.9392758011817932,0.0,149.19131469726562,189.0,59865.5546875,0.0,2853.26708984375,1.0,279.140869140625,283.12872314453125,296.8154602050781,300.6418762207031,293.1499938964844,293.1499938964844,278.8500061035156,32265.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965138792991638,1.0,0.0,0.0,3.589024782180786,3.589047431945801,8.595006306677533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.48046875,0.0,1438.9039306640625,1895.4371337890625,0.0,3371.067138671875,0.8890105485916138,1.0,0.0,3.0,1.0,0.0
17847600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9163917899131776,0.4395054578781128,0.3965292870998382,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592309474945068,0.5431112051010132,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441136717796326,0.4759008884429931,0.3331494331359863,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980628848075867,0.4155262410640716,0.394784539937973,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458628416061401,0.2348466515541076,1.0668843984603882,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4832458496094,297.3632507324219,285.0214538574219,1.0,0.6058014035224915,0.4008760750293731,0.4008760750293731,1.0,1.0,-3.28357195854187,0.985480546951294,2.298091411590576,0.2442598044872284,0.9392758011817932,0.9392758011817932,0.0,149.19131469726562,189.0,59865.5546875,0.0,2853.26708984375,1.0,279.140869140625,283.12872314453125,296.8154602050781,300.6418762207031,293.1499938964844,293.1499938964844,278.8500061035156,32265.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965138792991638,1.0,0.0,0.0,3.589024782180786,3.589047431945801,8.595006306677533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.48046875,0.0,1438.9039306640625,1895.4371337890625,0.0,3371.067138671875,0.8890105485916138,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967073559761047,0.4387952983379364,0.3965510129928589,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574815511703491,0.5770121216773987,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.924464225769043,0.4781488478183746,0.3351806402206421,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806276321411133,0.4162742495536804,0.3960963189601898,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327876091003418,0.2351583242416381,1.0709786415100098,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4568176269531,297.33062744140625,284.9280090332031,1.0,0.6193559169769287,0.3997121453285217,0.3997121453285217,1.0,1.0,-3.3333041667938232,0.9996260404586792,2.3336780071258545,0.2471654862165451,0.8666208982467651,0.8666208982467651,0.0,161.49514770507812,192.0,61266.49609375,0.0,3029.320556640625,1.0,278.85797119140625,283.00128173828125,296.8360900878906,300.8233642578125,293.1499938964844,293.1499938964844,279.1499938964844,37085.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086809754371644,1.0,0.0,0.0,3.5337462425231934,3.533769130706787,8.332282845913142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.4150390625,0.0,1415.5,1895.4371337890625,0.0,3484.3583984375,0.8805755376815796,1.0,0.0,3.0,1.0,0.0
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8967073559761047,0.4387952983379364,0.3965510129928589,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6574815511703491,0.5770121216773987,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.924464225769043,0.4781488478183746,0.3351806402206421,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806276321411133,0.4162742495536804,0.3960963189601898,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327876091003418,0.2351583242416381,1.0709786415100098,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4568176269531,297.33062744140625,284.9280090332031,1.0,0.6193559169769287,0.3997121453285217,0.3997121453285217,1.0,1.0,-3.3333041667938232,0.9996260404586792,2.3336780071258545,0.2471654862165451,0.8666208982467651,0.8666208982467651,0.0,161.49514770507812,192.0,61266.49609375,0.0,3029.320556640625,1.0,278.85797119140625,283.00128173828125,296.8360900878906,300.8233642578125,293.1499938964844,293.1499938964844,279.1499938964844,37085.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086809754371644,1.0,0.0,0.0,3.5337462425231934,3.533769130706787,8.332282845913142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.4150390625,0.0,1415.5,1895.4371337890625,0.0,3484.3583984375,0.8805755376815796,1.0,0.0,3.0,1.0,0.0
17847780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838720917701721,0.4390308260917663,0.3968209624290466,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544526219367981,0.6022041440010071,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.911693513393402,0.481183260679245,0.3373552560806274,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689976334571838,0.4175581037998199,0.397445946931839,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238444089889526,0.2356149107217788,1.0741556882858276,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308776855469,297.3003234863281,285.0227355957031,1.0,0.6293742060661316,0.3985482156276703,0.3985482156276703,1.0,1.0,-3.3720030784606934,1.009721279144287,2.3622817993164062,0.2487707138061523,0.9700692892074584,0.9700692892074584,0.0,171.14901733398438,195.0,61216.828125,0.0,3170.18505859375,1.0,279.1417236328125,283.1062927246094,296.7673034667969,300.6849060058594,293.1499938964844,293.1499938964844,278.8500061035156,32281.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056520462036132,1.0,0.0,0.0,3.692300796508789,3.692324638366699,9.096774533645656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.478515625,0.0,1552.59716796875,1895.4371337890625,0.0,3456.210205078125,0.912212371826172,1.0,0.0,3.0,1.0,0.0
17847840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838720917701721,0.4390308260917663,0.3968209624290466,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6544526219367981,0.6022041440010071,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.911693513393402,0.481183260679245,0.3373552560806274,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8689976334571838,0.4175581037998199,0.397445946931839,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238444089889526,0.2356149107217788,1.0741556882858276,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308776855469,297.3003234863281,285.0227355957031,1.0,0.6293742060661316,0.3985482156276703,0.3985482156276703,1.0,1.0,-3.3720030784606934,1.009721279144287,2.3622817993164062,0.2487707138061523,0.9700692892074584,0.9700692892074584,0.0,171.14901733398438,195.0,61216.828125,0.0,3170.18505859375,1.0,279.1417236328125,283.1062927246094,296.7673034667969,300.6849060058594,293.1499938964844,293.1499938964844,278.8500061035156,32281.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056520462036132,1.0,0.0,0.0,3.692300796508789,3.692324638366699,9.096774533645656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.478515625,0.0,1552.59716796875,1895.4371337890625,0.0,3456.210205078125,0.912212371826172,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789075016975403,0.4386301338672638,0.396876186132431,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6524988412857056,0.6123273372650146,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071469902992249,0.4822758734226227,0.3383953869342804,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646361231803894,0.4178880155086517,0.3980821371078491,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203609347343445,0.2356488853693008,1.0754945278167725,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4158020019531,297.28271484375,284.886474609375,1.0,0.633542537689209,0.3979662358760834,0.3979662358760834,1.0,1.0,-3.387877941131592,1.01353657245636,2.3743412494659424,0.2490883469581604,0.8835164904594421,0.8835164904594421,0.0,175.14324951171875,195.0,62415.7109375,0.0,3229.044189453125,1.0,278.8963928222656,282.95037841796875,296.80389404296875,300.9076538085937,293.1499938964844,293.1499938964844,278.8500061035156,36120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137807488441468,1.0,0.0,0.0,3.687188386917114,3.6872129440307617,9.071601425603149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.9287109375,0.0,1575.844970703125,1895.4371337890625,0.0,3531.656982421875,0.9117286801338196,1.0,0.0,3.0,1.0,0.0
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8723469376564026,0.4380263388156891,0.396519124507904,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.99684077501297,0.6504277586936951,0.6172150373458862,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.901146650314331,0.4831892848014831,0.3391698598861694,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8588327765464783,0.418028324842453,0.3984273076057434,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7155991196632385,0.2355364561080932,1.0760111808776855,284.90533447265625,284.95001220703125,301.0570068359375,293.735595703125,298.3996887207031,297.264892578125,284.90631103515625,1.0,0.6368876695632935,0.3972354829311371,0.3972354829311371,1.0,1.0,-3.3953213691711426,1.0140069723129272,2.381314277648926,0.2483326941728592,0.875339150428772,0.875339150428772,0.0,179.85025024414062,198.0,62276.78515625,0.0,3273.23583984375,1.0,278.8573608398437,282.9640197753906,296.776611328125,300.8396301269531,293.1499938964844,293.1499938964844,279.1499938964844,37759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175398945808412,1.0,0.0,0.0,3.623936414718628,3.623960494995117,8.763033179093327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.23046875,0.0,1517.4345703125,1895.4371337890625,0.0,3566.437744140625,0.9008771181106568,1.0,0.0,3.0,1.0,0.0
