time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619259595870972,0.4380380809307098,0.3965398073196411,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869945049285888,0.6497207283973694,0.6158839464187622,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918824791908264,0.4860649704933166,0.3411964178085327,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495814800262451,0.4190786182880401,0.3995185792446136,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073374390602112,0.2357528805732727,1.0778313875198364,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3846435546875,297.2549743652344,285.0003356933594,1.0,0.6416405439376831,0.3957739770412445,0.3957739770412445,1.0,1.0,-3.39968204498291,1.0113129615783691,2.388369083404541,0.2443886995315551,0.9636442065238952,0.9636442065238952,0.0,187.847885131836,201.0,61562.21484375,0.0,3329.661865234375,1.0,279.14306640625,283.0793762207031,296.6969299316406,300.64703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33289.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123734831809998,1.0,0.0,0.0,3.739892721176148,3.739917039871216,9.332791250926676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.00390625,0.0,1614.7183837890625,1895.4371337890625,0.0,3518.61767578125,0.9233458042144777,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619259595870972,0.4380380809307098,0.3965398073196411,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9869945049285888,0.6497207283973694,0.6158839464187622,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918824791908264,0.4860649704933166,0.3411964178085327,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495814800262451,0.4190786182880401,0.3995185792446136,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073374390602112,0.2357528805732727,1.0778313875198364,285.0018615722656,284.95001220703125,301.0445861816406,293.7054748535156,298.3846435546875,297.2549743652344,285.0003356933594,1.0,0.6416405439376831,0.3957739770412445,0.3957739770412445,1.0,1.0,-3.39968204498291,1.0113129615783691,2.388369083404541,0.2443886995315551,0.9636442065238952,0.9636442065238952,0.0,187.847885131836,201.0,61562.21484375,0.0,3329.661865234375,1.0,279.14306640625,283.0793762207031,296.6969299316406,300.64703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33289.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123734831809998,1.0,0.0,0.0,3.739892721176148,3.739917039871216,9.332791250926676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.00390625,0.0,1614.7183837890625,1895.4371337890625,0.0,3518.61767578125,0.9233458042144777,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8567022681236267,0.4372787475585937,0.3963485956192016,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820051193237304,0.6494855880737305,0.6159746050834656,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8875859975814819,0.4875119924545288,0.3425342142581939,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8451532125473022,0.4193679988384247,0.4001878499984741,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031161189079285,0.23567995429039,1.078909397125244,284.8753356933594,284.95001220703125,301.0350341796875,293.6834411621094,298.37255859375,297.2464904785156,284.8786315917969,1.0,0.6443174481391907,0.3947217166423797,0.3947217166423797,1.0,1.0,-3.403280019760132,1.0095044374465942,2.393775701522827,0.2418135851621627,0.8633147478103638,0.8633147478103638,0.0,192.1316833496093,201.0,62261.2734375,0.0,3362.86328125,1.0,278.8699951171875,282.93878173828125,296.7230834960937,300.81072998046875,293.1499938964844,293.1499938964844,278.8500061035156,39204.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208419919013976,1.0,0.0,0.0,3.653392553329468,3.6534171104431152,8.906067137104401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.5712890625,0.0,1560.945068359375,1895.4371337890625,0.0,3596.927001953125,0.9075912237167358,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8546580076217651,0.4370035529136657,0.3960957527160644,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9800595045089722,0.6494925618171692,0.6159424781799316,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8859153389930725,0.4880924522876739,0.3429379463195801,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434416055679321,0.4194667041301727,0.4003101587295532,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014632821083069,0.235636681318283,1.078935980796814,284.8959045410156,284.95001220703125,301.0311584472656,293.6748046875,298.3681945800781,297.24371337890625,284.89752197265625,1.0,0.6451811194419861,0.3943125009536743,0.3943125009536743,1.0,1.0,-3.4036011695861816,1.0084317922592163,2.395169496536255,0.2406374514102935,0.8651806712150574,0.8651806712150574,0.0,193.7125244140625,204.0,62140.546875,0.0,3372.80224609375,1.0,278.8570861816406,282.9556884765625,296.7021789550781,300.7602844238281,293.1499938964844,293.1499938964844,279.1499938964844,38851.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921503722667694,1.0,0.0,0.0,3.6218936443328857,3.621917963027954,8.753156635066262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.0751953125,0.0,1523.2977294921875,1895.4371337890625,0.0,3603.029541015625,0.9013766050338744,1.0,0.0,3.0,1.0,0.0
17848260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503972887992859,0.4371725618839264,0.3960927128791809,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9759917855262756,0.6508688926696777,0.6169910430908203,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830525875091553,0.4911836981773376,0.3449827134609222,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400003910064697,0.4206062853336334,0.4013063311576843,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6979933977127075,0.2359815537929535,1.08047616481781,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3634033203125,297.2460632324219,285.0014343261719,1.0,0.6481607556343079,0.3935594260692596,0.3935594260692596,1.0,1.0,-3.410358190536499,1.0085047483444214,2.401853561401367,0.2389895468950271,0.9578441381454468,0.9578441381454468,0.0,197.70167541503903,207.0,61431.6875,0.0,3411.749267578125,1.0,279.1421813964844,283.07891845703125,296.62762451171875,300.5662841796875,293.1499938964844,293.1499938964844,278.8500061035156,33572.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146504998207092,1.0,0.0,0.0,3.730600118637085,3.730624437332153,9.28647068576538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.4775390625,0.0,1606.14111328125,1895.4371337890625,0.0,3539.710693359375,0.9217507243156432,1.0,0.0,3.0,1.0,0.0
17848320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8503972887992859,0.4371725618839264,0.3960927128791809,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9759917855262756,0.6508688926696777,0.6169910430908203,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830525875091553,0.4911836981773376,0.3449827134609222,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8400003910064697,0.4206062853336334,0.4013063311576843,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6979933977127075,0.2359815537929535,1.08047616481781,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3634033203125,297.2460632324219,285.0014343261719,1.0,0.6481607556343079,0.3935594260692596,0.3935594260692596,1.0,1.0,-3.410358190536499,1.0085047483444214,2.401853561401367,0.2389895468950271,0.9578441381454468,0.9578441381454468,0.0,197.70167541503903,207.0,61431.6875,0.0,3411.749267578125,1.0,279.1421813964844,283.07891845703125,296.62762451171875,300.5662841796875,293.1499938964844,293.1499938964844,278.8500061035156,33572.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146504998207092,1.0,0.0,0.0,3.730600118637085,3.730624437332153,9.28647068576538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.4775390625,0.0,1606.14111328125,1895.4371337890625,0.0,3539.710693359375,0.9217507243156432,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460643291473389,0.4362503588199615,0.3956772685050964,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718459248542786,0.6513141393661499,0.6178238987922668,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801515698432922,0.4933834075927734,0.3467881083488464,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365923762321472,0.421057254076004,0.4020808935165405,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945890188217163,0.2359667122364044,1.0816859006881714,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518981933594,297.2393493652344,284.9021911621094,1.0,0.6508315801620483,0.3928063511848449,0.3928063511848449,1.0,1.0,-3.4154269695281982,1.0080442428588867,2.4073827266693115,0.2374158501625061,0.8646782636642456,0.8646782636642456,0.0,201.6086883544922,210.0,62048.18359375,0.0,3446.382080078125,1.0,278.8571472167969,282.9577331542969,296.6369323730469,300.6864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923318326473236,1.0,0.0,0.0,3.6149990558624254,3.615023374557495,8.719863444639486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.443359375,0.0,1515.2469482421875,1895.4371337890625,0.0,3619.749755859375,0.8998371362686157,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460643291473389,0.4362503588199615,0.3956772685050964,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9718459248542786,0.6513141393661499,0.6178238987922668,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801515698432922,0.4933834075927734,0.3467881083488464,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8365923762321472,0.421057254076004,0.4020808935165405,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945890188217163,0.2359667122364044,1.0816859006881714,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.3518981933594,297.2393493652344,284.9021911621094,1.0,0.6508315801620483,0.3928063511848449,0.3928063511848449,1.0,1.0,-3.4154269695281982,1.0080442428588867,2.4073827266693115,0.2374158501625061,0.8646782636642456,0.8646782636642456,0.0,201.6086883544922,210.0,62048.18359375,0.0,3446.382080078125,1.0,278.8571472167969,282.9577331542969,296.6369323730469,300.6864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38789.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923318326473236,1.0,0.0,0.0,3.6149990558624254,3.615023374557495,8.719863444639486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.443359375,0.0,1515.2469482421875,1895.4371337890625,0.0,3619.749755859375,0.8998371362686157,1.0,0.0,3.0,1.0,0.0
17848500,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.844197154045105,0.4362817704677582,0.395489901304245,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700374603271484,0.6520096659660339,0.6182515025138855,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8790120482444763,0.4949184954166412,0.3477096855640411,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351333141326904,0.4215659499168396,0.4024352133274078,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6930927038192749,0.236113503575325,1.0821235179901123,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.3492736816406,297.2404479980469,285.0176086425781,1.0,0.6520500779151917,0.3924297988414764,0.3924297988414764,1.0,1.0,-3.41776967048645,1.0077530145645142,2.4100165367126465,0.2364767342805862,0.944930374622345,0.944930374622345,0.0,203.33941650390625,210.0,61214.45703125,0.0,3461.99609375,1.0,279.100830078125,283.0882568359375,296.5697631835937,300.4573059082031,293.1499938964844,293.1499938964844,279.1499938964844,34194.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179080724716188,1.0,0.0,0.0,3.663496255874634,3.663520097732544,8.95539585599181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.486328125,0.0,1534.6787109375,1895.4371337890625,0.0,3569.840576171875,0.9086196422576904,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431596159934998,0.4364513158798218,0.3956776559352875,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9690859913825988,0.6528715491294861,0.6190812587738037,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8787256479263306,0.4965894520282745,0.3488901853561401,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8344025611877441,0.4222066700458526,0.4030571579933166,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6922925114631653,0.2363613396883011,1.0833193063735962,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.3477783203125,297.24334716796875,285.003662109375,1.0,0.6533733010292053,0.3920173346996307,0.3920173346996307,1.0,1.0,-3.4225969314575195,1.0082048177719116,2.414392232894897,0.2357741296291351,0.9582561254501344,0.9582561254501344,0.0,204.6619873046875,213.0,61366.19921875,0.0,3481.103515625,1.0,279.1430053710937,283.0784606933594,296.5630187988281,300.4963684082031,293.1499938964844,293.1499938964844,278.8500061035156,33428.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164751172065736,1.0,0.0,0.0,3.72859787940979,3.7286221981048575,9.276505466004892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.37109375,0.0,1602.7301025390625,1895.4371337890625,0.0,3556.593505859375,0.9209824800491332,1.0,0.0,3.0,1.0,0.0
17848620,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395736813545227,0.4355241656303406,0.3952544927597046,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655418395996094,0.6533217430114746,0.6199390888214111,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766017556190491,0.4988576173782348,0.3507408499717712,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316571712493896,0.4226306974887848,0.4038005173206329,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895132064819336,0.2363579273223877,1.0845451354980469,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.33599853515625,297.2372131347656,284.9029541015625,1.0,0.6558089256286621,0.3911923468112945,0.3911923468112945,1.0,1.0,-3.4277231693267822,1.007534384727478,2.4201889038085938,0.233989879488945,0.8649200797080994,0.8649200797080994,0.0,208.1202392578125,216.0,61997.60546875,0.0,3513.46484375,1.0,278.857177734375,282.9556579589844,296.57293701171875,300.61846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38733.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253411889076232,1.0,0.0,0.0,3.613931655883789,3.6139557361602783,8.714713999324886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6611328125,0.0,1513.6590576171875,1895.4371337890625,0.0,3638.365966796875,0.8995426297187805,1.0,0.0,3.0,1.0,0.0
17848680,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8395736813545227,0.4355241656303406,0.3952544927597046,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655418395996094,0.6533217430114746,0.6199390888214111,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766017556190491,0.4988576173782348,0.3507408499717712,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316571712493896,0.4226306974887848,0.4038005173206329,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895132064819336,0.2363579273223877,1.0845451354980469,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.33599853515625,297.2372131347656,284.9029541015625,1.0,0.6558089256286621,0.3911923468112945,0.3911923468112945,1.0,1.0,-3.4277231693267822,1.007534384727478,2.4201889038085938,0.233989879488945,0.8649200797080994,0.8649200797080994,0.0,208.1202392578125,216.0,61997.60546875,0.0,3513.46484375,1.0,278.857177734375,282.9556579589844,296.57293701171875,300.61846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38733.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253411889076232,1.0,0.0,0.0,3.613931655883789,3.6139557361602783,8.714713999324886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.6611328125,0.0,1513.6590576171875,1895.4371337890625,0.0,3638.365966796875,0.8995426297187805,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370549082756042,0.4357052743434906,0.3952384293079376,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.963066339492798,0.6548296809196472,0.6211563944816589,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755841255187988,0.5021283030509949,0.3528861701488495,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297956585884094,0.4237415790557861,0.404738187789917,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.687533974647522,0.2367447167634964,1.0861314535140991,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3314819335937,297.2414855957031,285.0038757324219,1.0,0.6582118272781372,0.3903673589229584,0.3903673589229584,1.0,1.0,-3.434774875640869,1.0075197219848633,2.4272549152374268,0.2322081476449966,0.9580422639846802,0.9580422639846802,0.0,210.95574951171875,219.0,61312.40234375,0.0,3546.876708984375,1.0,279.1421203613281,283.07598876953125,296.4986572265625,300.42803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33486.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186261892318726,1.0,0.0,0.0,3.7262020111083984,3.726226329803467,9.264587106372346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7705078125,0.0,1600.4083251953125,1895.4371337890625,0.0,3576.474609375,0.9207026362419128,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370549082756042,0.4357052743434906,0.3952384293079376,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.963066339492798,0.6548296809196472,0.6211563944816589,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755841255187988,0.5021283030509949,0.3528861701488495,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8297956585884094,0.4237415790557861,0.404738187789917,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.687533974647522,0.2367447167634964,1.0861314535140991,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3314819335937,297.2414855957031,285.0038757324219,1.0,0.6582118272781372,0.3903673589229584,0.3903673589229584,1.0,1.0,-3.434774875640869,1.0075197219848633,2.4272549152374268,0.2322081476449966,0.9580422639846802,0.9580422639846802,0.0,210.95574951171875,219.0,61312.40234375,0.0,3546.876708984375,1.0,279.1421203613281,283.07598876953125,296.4986572265625,300.42803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33486.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186261892318726,1.0,0.0,0.0,3.7262020111083984,3.726226329803467,9.264587106372346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7705078125,0.0,1600.4083251953125,1895.4371337890625,0.0,3576.474609375,0.9207026362419128,1.0,0.0,3.0,1.0,0.0
17848860,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337348699569702,0.4347615540027618,0.3947885930538177,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596343040466307,0.6552051305770874,0.621941864490509,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737329244613647,0.5044507384300232,0.3547678291797638,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272576928138733,0.4241223931312561,0.4054334759712219,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849574446678162,0.2367260009050369,1.087263107299805,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3188781738281,297.23553466796875,284.9027099609375,1.0,0.6605532765388489,0.3895327448844909,0.3895327448844909,1.0,1.0,-3.439647912979126,1.006716012954712,2.432932138442993,0.2303512394428253,0.864695131778717,0.864695131778717,0.0,214.3171539306641,222.0,61943.1328125,0.0,3578.264892578125,1.0,278.8571472167969,282.9528503417969,296.5057983398437,300.5478515625,293.1499938964844,293.1499938964844,279.1499938964844,38735.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276521801948548,1.0,0.0,0.0,3.613240003585816,3.613264322280884,8.711379564374511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6767578125,0.0,1512.9169921875,1895.4371337890625,0.0,3659.60205078125,0.8993875980377197,1.0,0.0,3.0,1.0,0.0
17848920,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337348699569702,0.4347615540027618,0.3947885930538177,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596343040466307,0.6552051305770874,0.621941864490509,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737329244613647,0.5044507384300232,0.3547678291797638,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272576928138733,0.4241223931312561,0.4054334759712219,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849574446678162,0.2367260009050369,1.087263107299805,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3188781738281,297.23553466796875,284.9027099609375,1.0,0.6605532765388489,0.3895327448844909,0.3895327448844909,1.0,1.0,-3.439647912979126,1.006716012954712,2.432932138442993,0.2303512394428253,0.864695131778717,0.864695131778717,0.0,214.3171539306641,222.0,61943.1328125,0.0,3578.264892578125,1.0,278.8571472167969,282.9528503417969,296.5057983398437,300.5478515625,293.1499938964844,293.1499938964844,279.1499938964844,38735.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276521801948548,1.0,0.0,0.0,3.613240003585816,3.613264322280884,8.711379564374511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.6767578125,0.0,1512.9169921875,1895.4371337890625,0.0,3659.60205078125,0.8993875980377197,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313871622085571,0.4349221289157867,0.3947540521621704,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572149515151978,0.6566156148910522,0.623066782951355,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729003071784973,0.5077834129333496,0.356953889131546,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255221843719482,0.4251912534236908,0.4063298404216766,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683113157749176,0.2370993793010711,1.0887826681137085,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.31268310546875,297.23992919921875,285.00299072265625,1.0,0.6628885865211487,0.3886981308460235,0.3886981308460235,1.0,1.0,-3.4464852809906006,1.006577491760254,2.4399077892303467,0.2284996062517166,0.957005500793457,0.957005500793457,0.0,217.0973358154297,225.0,61238.2265625,0.0,3611.069091796875,1.0,279.1421203613281,283.0729064941406,296.4258728027344,300.35174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212724566459656,1.0,0.0,0.0,3.724609375,3.724633693695069,9.256669386559224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5576171875,0.0,1598.771728515625,1895.4371337890625,0.0,3600.896728515625,0.9203585982322692,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8313871622085571,0.4349221289157867,0.3947540521621704,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572149515151978,0.6566156148910522,0.623066782951355,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729003071784973,0.5077834129333496,0.356953889131546,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8255221843719482,0.4251912534236908,0.4063298404216766,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.683113157749176,0.2370993793010711,1.0887826681137085,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.31268310546875,297.23992919921875,285.00299072265625,1.0,0.6628885865211487,0.3886981308460235,0.3886981308460235,1.0,1.0,-3.4464852809906006,1.006577491760254,2.4399077892303467,0.2284996062517166,0.957005500793457,0.957005500793457,0.0,217.0973358154297,225.0,61238.2265625,0.0,3611.069091796875,1.0,279.1421203613281,283.0729064941406,296.4258728027344,300.35174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33511.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212724566459656,1.0,0.0,0.0,3.724609375,3.724633693695069,9.256669386559224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.5576171875,0.0,1598.771728515625,1895.4371337890625,0.0,3600.896728515625,0.9203585982322692,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301655650138855,0.4345158636569977,0.3947227299213409,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9559417366981506,0.6568506956100464,0.6236371994018555,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.872433602809906,0.509033739566803,0.3580492734909057,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246293067932129,0.4254341721534729,0.4068054258823395,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6821926832199097,0.2371359914541244,1.089720606803894,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.30615234375,297.2379455566406,284.8729858398437,1.0,0.6641047596931458,0.388280838727951,0.388280838727951,1.0,1.0,-3.45015811920166,1.0065821409225464,2.443575859069824,0.2277274131774902,0.8679574728012085,0.8679574728012085,0.0,218.57077026367188,225.0,62161.453125,0.0,3628.6103515625,1.0,278.89599609375,282.92584228515625,296.4577941894531,300.5516662597656,293.1499938964844,293.1499938964844,278.8500061035156,37623.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280170798301696,1.0,0.0,0.0,3.691985845565796,3.6920106410980233,9.095222708310756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.4658203125,0.0,1592.674072265625,1895.4371337890625,0.0,3662.9521484375,0.9136964678764344,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282343149185181,0.4339624643325805,0.3942880034446716,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.953810691833496,0.6568849086761475,0.6237563490867615,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712306618690491,0.5101591348648071,0.3588727116584778,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.823101818561554,0.425529271364212,0.4069840312004089,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806716322898865,0.2370678335428238,1.0898492336273191,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.29815673828125,297.23419189453125,284.9022827148437,1.0,0.6651747822761536,0.3878735899925232,0.3878735899925232,1.0,1.0,-3.451140880584717,1.0057071447372437,2.445433616638184,0.2266315519809723,0.8634529113769531,0.8634529113769531,0.0,220.4295959472656,228.0,61840.515625,0.0,3641.94580078125,1.0,278.8573303222656,282.9504089355469,296.4252319335937,300.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,38801.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305622577667236,1.0,0.0,0.0,3.6094133853912354,3.6094374656677246,8.69293728555931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.5537109375,0.0,1509.2115478515625,1895.4371337890625,0.0,3686.2939453125,0.8985814452171326,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259913325309753,0.4340999126434326,0.3942347764968872,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514024257659912,0.6581976413726807,0.6247865557670593,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705242872238159,0.5135501623153687,0.3610986173152923,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214358687400818,0.4265555143356323,0.4078406095504761,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789184212684631,0.2374257147312164,1.0913045406341553,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.29022216796875,297.2387390136719,285.0018310546875,1.0,0.6674632430076599,0.3870591223239898,0.3870591223239898,1.0,1.0,-3.4577646255493164,1.005534052848816,2.452230453491211,0.2247999012470245,0.9547984004020692,0.9547984004020692,0.0,223.1946716308593,231.0,61116.34765625,0.0,3674.361572265625,1.0,279.14208984375,283.07000732421875,296.3379211425781,300.2572631835937,293.1499938964844,293.1499938964844,278.8500061035156,33550.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92431640625,1.0,0.0,0.0,3.719884157180786,3.719908475875856,9.233197033609032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.0302734375,0.0,1593.6370849609375,1895.4371337890625,0.0,3628.938232421875,0.9193212389945984,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8259913325309753,0.4340999126434326,0.3942347764968872,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514024257659912,0.6581976413726807,0.6247865557670593,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705242872238159,0.5135501623153687,0.3610986173152923,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214358687400818,0.4265555143356323,0.4078406095504761,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789184212684631,0.2374257147312164,1.0913045406341553,285.002685546875,284.95001220703125,300.8474426269531,293.3511962890625,298.29022216796875,297.2387390136719,285.0018310546875,1.0,0.6674632430076599,0.3870591223239898,0.3870591223239898,1.0,1.0,-3.4577646255493164,1.005534052848816,2.452230453491211,0.2247999012470245,0.9547984004020692,0.9547984004020692,0.0,223.1946716308593,231.0,61116.34765625,0.0,3674.361572265625,1.0,279.14208984375,283.07000732421875,296.3379211425781,300.2572631835937,293.1499938964844,293.1499938964844,278.8500061035156,33550.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92431640625,1.0,0.0,0.0,3.719884157180786,3.719908475875856,9.233197033609032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.0302734375,0.0,1593.6370849609375,1895.4371337890625,0.0,3628.938232421875,0.9193212389945984,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8236938714981079,0.4333006739616394,0.3939315974712372,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488637447357178,0.6583415865898132,0.6253700852394104,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694400191307068,0.5154725313186646,0.3627180755138397,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196840286254883,0.4267955720424652,0.4083992540836334,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771675944328308,0.2373946458101272,1.0922924280166626,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2773742675781,297.23419189453125,284.8912658691406,1.0,0.6692951917648315,0.3864075243473053,0.3864075243473053,1.0,1.0,-3.4619197845458984,1.004991888999939,2.456928014755249,0.2233984321355819,0.8606346845626831,0.8606346845626831,0.0,225.78504943847656,231.0,61761.26953125,0.0,3699.8017578125,1.0,278.86505126953125,282.93902587890625,296.3492126464844,300.39617919921875,293.1499938964844,293.1499938964844,278.8500061035156,39280.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332119226455688,1.0,0.0,0.0,3.6200664043426514,3.62009072303772,8.744326009946235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0615234375,0.0,1524.4617919921875,1895.4371337890625,0.0,3710.546630859375,0.9008651375770568,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229469060897827,0.4331232905387878,0.3937497735023498,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480124115943908,0.6583802103996277,0.6253904700279236,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689932823181152,0.515975832939148,0.3630512356758117,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8190874457359314,0.4268512427806854,0.4084535241127014,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765798926353455,0.2373766452074051,1.0922918319702148,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.274169921875,297.23321533203125,284.9022521972656,1.0,0.6697052121162415,0.3862446248531341,0.3862446248531341,1.0,1.0,-3.4621901512146,1.0045993328094482,2.457590818405152,0.2229256480932235,0.8617537021636963,0.8617537021636963,0.0,226.52166748046875,234.0,61693.23828125,0.0,3704.821044921875,1.0,278.85723876953125,282.9486999511719,296.3309631347656,300.3593444824219,293.1499938964844,293.1499938964844,279.1499938964844,38823.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336866736412048,1.0,0.0,0.0,3.602418899536133,3.602442979812622,8.65927859194926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0517578125,0.0,1501.7235107421875,1895.4371337890625,0.0,3714.88623046875,0.8970572352409363,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207771182060242,0.4332377314567566,0.3936802744865417,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456223845481871,0.6596075892448425,0.6263439655303955,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.868394136428833,0.5194216370582581,0.3653163313865661,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174690008163452,0.4278354048728943,0.4092723727226257,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749022006988525,0.2377157807350158,1.0936681032180786,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.264892578125,297.2379150390625,285.000732421875,1.0,0.6719526648521423,0.3854624330997467,0.3854624330997467,1.0,1.0,-3.468608856201172,1.0044294595718384,2.464179515838623,0.2211505025625229,0.951823115348816,0.951823115348816,0.0,229.2801513671875,237.0,60950.0625,0.0,3736.90380859375,1.0,279.1420288085937,283.0675964355469,296.2381591796875,300.1474304199219,293.1499938964844,293.1499938964844,278.8500061035156,33578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274513125419616,1.0,0.0,0.0,3.711960554122925,3.711984872817993,9.193904588755686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6240234375,0.0,1584.77783203125,1895.4371337890625,0.0,3657.7578125,0.9175541996955872,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207771182060242,0.4332377314567566,0.3936802744865417,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456223845481871,0.6596075892448425,0.6263439655303955,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.868394136428833,0.5194216370582581,0.3653163313865661,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174690008163452,0.4278354048728943,0.4092723727226257,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749022006988525,0.2377157807350158,1.0936681032180786,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.264892578125,297.2379150390625,285.000732421875,1.0,0.6719526648521423,0.3854624330997467,0.3854624330997467,1.0,1.0,-3.468608856201172,1.0044294595718384,2.464179515838623,0.2211505025625229,0.951823115348816,0.951823115348816,0.0,229.2801513671875,237.0,60950.0625,0.0,3736.90380859375,1.0,279.1420288085937,283.0675964355469,296.2381591796875,300.1474304199219,293.1499938964844,293.1499938964844,278.8500061035156,33578.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274513125419616,1.0,0.0,0.0,3.711960554122925,3.711984872817993,9.193904588755686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6240234375,0.0,1584.77783203125,1895.4371337890625,0.0,3657.7578125,0.9175541996955872,1.0,0.0,3.0,1.0,0.0
17849580,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178045749664307,0.4322459101676941,0.3931781351566314,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422581791877748,0.6597079038619995,0.6268682479858398,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669859170913696,0.521894097328186,0.3673009276390075,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151695132255554,0.4280903041362762,0.4098454415798187,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726574301719666,0.237648993730545,1.0945730209350586,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2477111816406,297.2325439453125,284.90252685546875,1.0,0.6741532683372498,0.3846802711486816,0.3846802711486816,1.0,1.0,-3.4728095531463623,1.0034981966018677,2.469311237335205,0.2193367779254913,0.8595169186592102,0.8595169186592102,0.0,232.60536193847656,240.0,61501.7578125,0.0,3766.962890625,1.0,278.8572998046875,282.9476928710937,296.2267761230469,300.2431335449219,293.1499938964844,293.1499938964844,279.1499938964844,38855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368449449539183,1.0,0.0,0.0,3.5922300815582275,3.5922539234161377,8.610364830019535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.904296875,0.0,1490.8717041015625,1895.4371337890625,0.0,3743.7177734375,0.8948283791542053,1.0,0.0,3.0,1.0,0.0
17849640,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178045749664307,0.4322459101676941,0.3931781351566314,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422581791877748,0.6597079038619995,0.6268682479858398,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669859170913696,0.521894097328186,0.3673009276390075,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151695132255554,0.4280903041362762,0.4098454415798187,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726574301719666,0.237648993730545,1.0945730209350586,284.9012145996094,284.95001220703125,300.7390441894531,293.1982116699219,298.2477111816406,297.2325439453125,284.90252685546875,1.0,0.6741532683372498,0.3846802711486816,0.3846802711486816,1.0,1.0,-3.4728095531463623,1.0034981966018677,2.469311237335205,0.2193367779254913,0.8595169186592102,0.8595169186592102,0.0,232.60536193847656,240.0,61501.7578125,0.0,3766.962890625,1.0,278.8572998046875,282.9476928710937,296.2267761230469,300.2431335449219,293.1499938964844,293.1499938964844,279.1499938964844,38855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368449449539183,1.0,0.0,0.0,3.5922300815582275,3.5922539234161377,8.610364830019535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.904296875,0.0,1490.8717041015625,1895.4371337890625,0.0,3743.7177734375,0.8948283791542053,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164202570915222,0.4322291910648346,0.3929511308670044,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406815767288208,0.6601986289024353,0.6271060705184937,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664042353630066,0.5235803723335266,0.3683180809020996,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.814087450504303,0.4284990131855011,0.4101014137268066,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715874671936035,0.2377627044916153,1.0948489904403689,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2419738769531,297.2341613769531,285.01470947265625,1.0,0.675193727016449,0.3842891752719879,0.3842891752719879,1.0,1.0,-3.4746787548065186,1.0029596090316772,2.471719026565552,0.2182723730802536,0.9374069571495056,0.9374069571495056,0.0,234.161865234375,240.0,60638.3515625,0.0,3780.82958984375,1.0,279.10028076171875,283.0757141113281,296.1479797363281,300.00164794921875,293.1499938964844,293.1499938964844,279.1499938964844,34237.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317405223846436,1.0,0.0,0.0,3.6401517391204834,3.6401753425598153,8.841628300615412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.9482421875,0.0,1509.08447265625,1895.4371337890625,0.0,3697.08447265625,0.9034181833267212,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156648874282837,0.4323360919952392,0.3930844962596893,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398740530014038,0.6608472466468811,0.6277366280555725,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8664656281471252,0.5253883004188538,0.3695961833000183,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135688304901123,0.4290314316749573,0.4106218218803406,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710379123687744,0.2379688769578933,1.095859169960022,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2372741699219,297.2373046875,284.9993896484375,1.0,0.6763598322868347,0.3838993906974792,0.3838993906974792,1.0,1.0,-3.478973627090454,1.0032304525375366,2.475743055343628,0.2175263613462448,0.9484066367149352,0.9484066367149352,0.0,235.3684997558593,243.0,60750.90625,0.0,3798.641357421875,1.0,279.142822265625,283.0653686523437,296.1292419433594,300.0259094238281,293.1499938964844,293.1499938964844,278.8500061035156,33526.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305423498153688,1.0,0.0,0.0,3.703322172164917,3.7033462524414062,9.151163453680056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.81640625,0.0,1574.524169921875,1895.4371337890625,0.0,3686.111328125,0.9153398871421814,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127374649047852,0.4313291609287262,0.3925720155239105,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365600943565368,0.6608632802963257,0.6281861066818237,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651776909828186,0.5279014110565186,0.3716133534908294,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113064765930176,0.4292460083961487,0.4111596047878265,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.668890118598938,0.2378853857517242,1.096695065498352,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2191162109375,297.2320556640625,284.9029846191406,1.0,0.6785212755203247,0.3831198513507843,0.3831198513507843,1.0,1.0,-3.482985734939575,1.002227544784546,2.4807581901550293,0.2156928330659866,0.8569210767745972,0.8569210767745972,0.0,238.6864776611328,246.0,61277.04296875,0.0,3828.343994140625,1.0,278.8573913574219,282.9472045898437,296.11578369140625,300.1175231933594,293.1499938964844,293.1499938964844,279.1499938964844,38881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939974009990692,1.0,0.0,0.0,3.579652547836304,3.579676628112793,8.550176175958768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0146484375,0.0,1477.4490966796875,1895.4371337890625,0.0,3772.208251953125,0.8920634984970093,1.0,0.0,3.0,1.0,0.0
