time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127374649047852,0.4313291609287262,0.3925720155239105,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365600943565368,0.6608632802963257,0.6281861066818237,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651776909828186,0.5279014110565186,0.3716133534908294,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113064765930176,0.4292460083961487,0.4111596047878265,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.668890118598938,0.2378853857517242,1.096695065498352,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.2191162109375,297.2320556640625,284.9029846191406,1.0,0.6785212755203247,0.3831198513507843,0.3831198513507843,1.0,1.0,-3.482985734939575,1.002227544784546,2.4807581901550293,0.2156928330659866,0.8569210767745972,0.8569210767745972,0.0,238.6864776611328,246.0,61277.04296875,0.0,3828.343994140625,1.0,278.8573913574219,282.9472045898437,296.11578369140625,300.1175231933594,293.1499938964844,293.1499938964844,279.1499938964844,38881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939974009990692,1.0,0.0,0.0,3.579652547836304,3.579676628112793,8.550176175958768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0146484375,0.0,1477.4490966796875,1895.4371337890625,0.0,3772.208251953125,0.8920634984970093,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106211423873901,0.431393027305603,0.3924672603607178,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342156648635864,0.6619106531143188,0.6289806962013245,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647472858428955,0.5314351320266724,0.3739432394504547,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097276091575623,0.4301439821720123,0.4119027853012085,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.667342483997345,0.2381871938705444,1.09791898727417,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2078552246094,297.23681640625,284.9986267089844,1.0,0.6806908845901489,0.3823403120040893,0.3823403120040893,1.0,1.0,-3.4889748096466064,1.0018868446350098,2.4870879650115967,0.2138599455356598,0.9443609714508056,0.9443609714508056,0.0,241.4426422119141,249.0,60520.328125,0.0,3859.731689453125,1.0,279.141845703125,283.0638732910156,296.0166015625,299.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,33611.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336662888526917,1.0,0.0,0.0,3.689090013504028,3.6891138553619385,9.08096069451858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.87890625,0.0,1559.0299072265625,1895.4371337890625,0.0,3714.7001953125,0.9124273657798768,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106211423873901,0.431393027305603,0.3924672603607178,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342156648635864,0.6619106531143188,0.6289806962013245,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647472858428955,0.5314351320266724,0.3739432394504547,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097276091575623,0.4301439821720123,0.4119027853012085,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.667342483997345,0.2381871938705444,1.09791898727417,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2078552246094,297.23681640625,284.9986267089844,1.0,0.6806908845901489,0.3823403120040893,0.3823403120040893,1.0,1.0,-3.4889748096466064,1.0018868446350098,2.4870879650115967,0.2138599455356598,0.9443609714508056,0.9443609714508056,0.0,241.4426422119141,249.0,60520.328125,0.0,3859.731689453125,1.0,279.141845703125,283.0638732910156,296.0166015625,299.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,33611.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336662888526917,1.0,0.0,0.0,3.689090013504028,3.6891138553619385,9.08096069451858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.87890625,0.0,1559.0299072265625,1895.4371337890625,0.0,3714.7001953125,0.9124273657798768,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076730370521545,0.4303723275661468,0.3919301331043243,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.930934488773346,0.6618400812149048,0.6293380260467529,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635415434837341,0.5339827537536621,0.3759779334068298,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074594140052795,0.4303186535835266,0.4123960733413696,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.665267825126648,0.2380874454975128,1.0986658334732056,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890563964844,297.2316589355469,284.9035949707031,1.0,0.6828104257583618,0.3815554976463318,0.3815554976463318,1.0,1.0,-3.492706775665283,1.0007597208023071,2.4919469356536865,0.2119691967964172,0.8541485071182251,0.8541485071182251,0.0,244.76852416992188,252.0,61029.828125,0.0,3888.925048828125,1.0,278.85748291015625,282.9472045898437,296.0009155273437,299.986083984375,293.1499938964844,293.1499938964844,279.1499938964844,38893.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430187940597534,1.0,0.0,0.0,3.5654118061065674,3.565435647964477,8.482282396471419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3427734375,0.0,1462.2274169921875,1895.4371337890625,0.0,3799.85791015625,0.8889279365539551,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8076730370521545,0.4303723275661468,0.3919301331043243,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.930934488773346,0.6618400812149048,0.6293380260467529,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635415434837341,0.5339827537536621,0.3759779334068298,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074594140052795,0.4303186535835266,0.4123960733413696,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.665267825126648,0.2380874454975128,1.0986658334732056,284.90240478515625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890563964844,297.2316589355469,284.9035949707031,1.0,0.6828104257583618,0.3815554976463318,0.3815554976463318,1.0,1.0,-3.492706775665283,1.0007597208023071,2.4919469356536865,0.2119691967964172,0.8541485071182251,0.8541485071182251,0.0,244.76852416992188,252.0,61029.828125,0.0,3888.925048828125,1.0,278.85748291015625,282.9472045898437,296.0009155273437,299.986083984375,293.1499938964844,293.1499938964844,279.1499938964844,38893.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430187940597534,1.0,0.0,0.0,3.5654118061065674,3.565435647964477,8.482282396471419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3427734375,0.0,1462.2274169921875,1895.4371337890625,0.0,3799.85791015625,0.8889279365539551,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055400252342224,0.430411696434021,0.3918091058731079,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.928626537322998,0.6627934575080872,0.6300501227378845,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631808161735535,0.5375493168830872,0.3783332109451294,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058788180351257,0.4311742484569549,0.4131025373935699,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637810468673706,0.2383718192577362,1.0998200178146362,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1772155761719,297.23638916015625,284.9976501464844,1.0,0.6849414706230164,0.3807706832885742,0.3807706832885742,1.0,1.0,-3.4984798431396484,1.0003130435943604,2.498166799545288,0.2100879549980163,0.940212607383728,0.940212607383728,0.0,247.5233154296875,255.0,60274.3203125,0.0,3919.9384765625,1.0,279.1417541503906,283.0625305175781,295.9007568359375,299.7654724121094,293.1499938964844,293.1499938964844,278.8500061035156,33616.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93661630153656,1.0,0.0,0.0,3.675210237503052,3.675234079360962,9.01275711839844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5205078125,0.0,1543.4442138671875,1895.4371337890625,0.0,3741.6328125,0.9093080759048462,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055400252342224,0.430411696434021,0.3918091058731079,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.928626537322998,0.6627934575080872,0.6300501227378845,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631808161735535,0.5375493168830872,0.3783332109451294,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058788180351257,0.4311742484569549,0.4131025373935699,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637810468673706,0.2383718192577362,1.0998200178146362,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1772155761719,297.23638916015625,284.9976501464844,1.0,0.6849414706230164,0.3807706832885742,0.3807706832885742,1.0,1.0,-3.4984798431396484,1.0003130435943604,2.498166799545288,0.2100879549980163,0.940212607383728,0.940212607383728,0.0,247.5233154296875,255.0,60274.3203125,0.0,3919.9384765625,1.0,279.1417541503906,283.0625305175781,295.9007568359375,299.7654724121094,293.1499938964844,293.1499938964844,278.8500061035156,33616.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93661630153656,1.0,0.0,0.0,3.675210237503052,3.675234079360962,9.01275711839844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5205078125,0.0,1543.4442138671875,1895.4371337890625,0.0,3741.6328125,0.9093080759048462,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8043858408927917,0.4299501776695251,0.3917209208011627,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9273924231529236,0.6627960205078125,0.6304007768630981,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629225492477417,0.5388844013214111,0.3794949352741241,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8050333857536316,0.4313045740127563,0.413472831249237,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630229353904724,0.2383608669042587,1.1005491018295288,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.16815185546875,297.2345275878906,284.8732604980469,1.0,0.6860514879226685,0.3803782761096954,0.3803782761096954,1.0,1.0,-3.5015223026275635,1.0001308917999268,2.5013914108276367,0.209290400147438,0.8528648018836975,0.8528648018836975,0.0,249.00347900390625,255.0,61103.9375,0.0,3936.47802734375,1.0,278.897705078125,282.9216613769531,295.92486572265625,299.9504089355469,293.1499938964844,293.1499938964844,278.8500061035156,38091.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433716535568236,1.0,0.0,0.0,3.6332311630249023,3.633255243301392,8.808041229713126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.8935546875,0.0,1530.1683349609375,1895.4371337890625,0.0,3803.05712890625,0.900753617286682,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8025859594345093,0.4293795228004455,0.3912568986415863,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254122972488404,0.6626361012458801,0.6303220987319946,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620613217353821,0.5401241779327393,0.3803858160972595,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036152720451355,0.4313113689422607,0.4135577976703644,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6617873907089233,0.2382575273513794,1.1004949808120728,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1581115722656,297.2312927246094,284.9042358398437,1.0,0.6870206594467163,0.3799979388713836,0.3799979388713836,1.0,1.0,-3.5019803047180176,0.9991278052330016,2.502852439880371,0.2081976383924484,0.8510951995849609,0.8510951995849609,0.0,250.8475799560547,258.0,60766.17578125,0.0,3948.671875,1.0,278.8578491210937,282.947509765625,295.8851928710937,299.85272216796875,293.1499938964844,293.1499938964844,279.1499938964844,38920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945890247821808,1.0,0.0,0.0,3.550046682357788,3.550070285797119,8.409330121139647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1845703125,0.0,1446.0355224609375,1895.4371337890625,0.0,3825.863525390625,0.8855161070823669,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004893660545349,0.4293944537639618,0.3911196291446686,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.92315012216568,0.6634931564331055,0.6309497356414795,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617585301399231,0.5437135100364685,0.3827596604824066,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020588159561157,0.4321257174015045,0.4142287671566009,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603577733039856,0.2385253608226776,1.1015846729278564,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460876464844,297.2359619140625,284.996826171875,1.0,0.689113974571228,0.3792372345924377,0.3792372345924377,1.0,1.0,-3.507534503936768,0.9986643195152284,2.5088701248168945,0.2063583731651306,0.936053991317749,0.936053991317749,0.0,253.60255432128903,261.0,60021.39453125,0.0,3979.298095703125,1.0,279.1416320800781,283.0615539550781,295.7855529785156,299.6327514648437,293.1499938964844,293.1499938964844,278.8500061035156,33616.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393799304962158,1.0,0.0,0.0,3.660566568374634,3.660590410232544,8.941078704083338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7431640625,0.0,1527.0704345703125,1895.4371337890625,0.0,3766.80517578125,0.9060170650482178,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8004893660545349,0.4293944537639618,0.3911196291446686,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.92315012216568,0.6634931564331055,0.6309497356414795,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8617585301399231,0.5437135100364685,0.3827596604824066,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8020588159561157,0.4321257174015045,0.4142287671566009,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603577733039856,0.2385253608226776,1.1015846729278564,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460876464844,297.2359619140625,284.996826171875,1.0,0.689113974571228,0.3792372345924377,0.3792372345924377,1.0,1.0,-3.507534503936768,0.9986643195152284,2.5088701248168945,0.2063583731651306,0.936053991317749,0.936053991317749,0.0,253.60255432128903,261.0,60021.39453125,0.0,3979.298095703125,1.0,279.1416320800781,283.0615539550781,295.7855529785156,299.6327514648437,293.1499938964844,293.1499938964844,278.8500061035156,33616.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393799304962158,1.0,0.0,0.0,3.660566568374634,3.660590410232544,8.941078704083338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7431640625,0.0,1527.0704345703125,1895.4371337890625,0.0,3766.80517578125,0.9060170650482178,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980099320411682,0.4284548759460449,0.3906566202640533,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204574823379515,0.6632645726203918,0.6311590671539307,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608872890472412,0.5459723472595215,0.3846009969711303,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001663088798523,0.4322091042995453,0.414629727602005,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587140560150146,0.238413393497467,1.1022193431854248,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1291809082031,297.2312927246094,284.9010925292969,1.0,0.6909294128417969,0.3785678446292877,0.3785678446292877,1.0,1.0,-3.510699510574341,0.9976702928543092,2.513029098510742,0.2047510743141174,0.8491972088813782,0.8491972088813782,0.0,256.5016174316406,261.0,60553.11328125,0.0,4004.748779296875,1.0,278.8625183105469,282.9447937011719,295.782958984375,299.74188232421875,293.1499938964844,293.1499938964844,278.8500061035156,39112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483399987220764,1.0,0.0,0.0,3.5441970825195312,3.5442206859588623,8.38164055494417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.4072265625,0.0,1441.22509765625,1895.4371337890625,0.0,3847.995361328125,0.8844277262687683,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7976009249687195,0.4283510446548462,0.3905472159385681,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.920008420944214,0.6632469892501831,0.631129264831543,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607032895088196,0.5463050007820129,0.3848188817501068,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998426556587219,0.4322263896465301,0.4146438539028168,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6584338545799255,0.2383969575166702,1.1021831035614014,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.12701416015625,297.2308654785156,284.905029296875,1.0,0.6911523342132568,0.3784765601158142,0.3784765601158142,1.0,1.0,-3.5107667446136475,0.9974154233932496,2.5133512020111084,0.2044702470302581,0.8485763072967529,0.8485763072967529,0.0,256.9323425292969,264.0,60516.91015625,0.0,4007.506103515625,1.0,278.8582763671875,282.9480895996094,295.77117919921875,299.7204284667969,293.1499938964844,293.1499938964844,279.1499938964844,38780.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485466480255128,1.0,0.0,0.0,3.536102056503296,3.536125421524048,8.343396302734618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6611328125,0.0,1430.2630615234375,1895.4371337890625,0.0,3849.85986328125,0.8823384642601013,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955687642097473,0.4283435344696045,0.3904000520706177,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178153872489928,0.6640070080757141,0.6316763162612915,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604570627212524,0.5499066114425659,0.3872078061103821,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983314990997314,0.4330015778541565,0.4152840077877044,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570643782615662,0.2386490553617477,1.1032179594039917,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151428222656,297.2354431152344,284.9961853027344,1.0,0.6932085156440735,0.3777503073215484,0.3777503073215484,1.0,1.0,-3.516127586364746,0.9969733357429504,2.5191540718078613,0.2027066797018051,0.9320549368858336,0.9320549368858336,0.0,259.6817321777344,267.0,59770.50390625,0.0,4037.7607421875,1.0,279.1415405273437,283.0609130859375,295.67388916015625,299.50323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33607.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418993592262268,1.0,0.0,0.0,3.645722150802612,3.645745754241944,8.868710210663266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.4541015625,0.0,1510.532958984375,1895.4371337890625,0.0,3789.701171875,0.902668595314026,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955687642097473,0.4283435344696045,0.3904000520706177,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9178153872489928,0.6640070080757141,0.6316763162612915,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604570627212524,0.5499066114425659,0.3872078061103821,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983314990997314,0.4330015778541565,0.4152840077877044,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570643782615662,0.2386490553617477,1.1032179594039917,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1151428222656,297.2354431152344,284.9961853027344,1.0,0.6932085156440735,0.3777503073215484,0.3777503073215484,1.0,1.0,-3.516127586364746,0.9969733357429504,2.5191540718078613,0.2027066797018051,0.9320549368858336,0.9320549368858336,0.0,259.6817321777344,267.0,59770.50390625,0.0,4037.7607421875,1.0,279.1415405273437,283.0609130859375,295.67388916015625,299.50323486328125,293.1499938964844,293.1499938964844,278.8500061035156,33607.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418993592262268,1.0,0.0,0.0,3.645722150802612,3.645745754241944,8.868710210663266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.4541015625,0.0,1510.532958984375,1895.4371337890625,0.0,3789.701171875,0.902668595314026,1.0,0.0,3.0,1.0,0.0
17850780,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927570343017578,0.4272912442684173,0.3898150026798248,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147796034812928,0.6636730432510376,0.6317694187164307,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594650030136108,0.5525039434432983,0.3892703056335449,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961711287498474,0.4330691397190094,0.4156652390956878,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552138328552246,0.238507866859436,1.1037535667419434,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.096435546875,297.2303771972656,284.9059143066406,1.0,0.6952077746391296,0.3770240545272827,0.3770240545272827,1.0,1.0,-3.51912808418274,0.9957402348518372,2.523387908935547,0.2008937299251556,0.8459195494651794,0.8459195494651794,0.0,263.0107727050781,270.0,60263.296875,0.0,4065.483642578125,1.0,278.8583984375,282.94891357421875,295.66265869140625,299.5936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950952410697937,1.0,0.0,0.0,3.5207769870758057,3.5208001136779785,8.271234150925011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.5,0.0,1414.0115966796875,1895.4371337890625,0.0,3871.5380859375,0.8789339065551758,1.0,0.0,3.0,1.0,0.0
17850840,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927570343017578,0.4272912442684173,0.3898150026798248,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147796034812928,0.6636730432510376,0.6317694187164307,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594650030136108,0.5525039434432983,0.3892703056335449,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961711287498474,0.4330691397190094,0.4156652390956878,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6552138328552246,0.238507866859436,1.1037535667419434,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.096435546875,297.2303771972656,284.9059143066406,1.0,0.6952077746391296,0.3770240545272827,0.3770240545272827,1.0,1.0,-3.51912808418274,0.9957402348518372,2.523387908935547,0.2008937299251556,0.8459195494651794,0.8459195494651794,0.0,263.0107727050781,270.0,60263.296875,0.0,4065.483642578125,1.0,278.8583984375,282.94891357421875,295.66265869140625,299.5936279296875,293.1499938964844,293.1499938964844,279.1499938964844,38759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950952410697937,1.0,0.0,0.0,3.5207769870758057,3.5208001136779785,8.271234150925011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.5,0.0,1414.0115966796875,1895.4371337890625,0.0,3871.5380859375,0.8789339065551758,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.791486918926239,0.4272275567054748,0.3895678520202636,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134072065353394,0.6639389991760254,0.6318156719207764,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8590999841690063,0.5542585849761963,0.3903407156467438,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.795185387134552,0.4333842992782593,0.4158432483673095,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6543493270874023,0.2385838478803634,1.103887677192688,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0901794433594,297.2319641113281,285.0126037597656,1.0,0.6961567997932434,0.3766609132289886,0.3766609132289886,1.0,1.0,-3.520542860031128,0.9951001405715942,2.5254428386688232,0.1998536437749862,0.9202815890312196,0.9202815890312196,0.0,264.54888916015625,270.0,59422.73046875,0.0,4078.3935546875,1.0,279.0986328125,283.07177734375,295.5849304199219,299.3554077148437,293.1499938964844,293.1499938964844,279.1499938964844,34139.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456103444099426,1.0,0.0,0.0,3.569729804992676,3.569752693176269,8.50283981890243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.375,0.0,1432.0684814453125,1895.4371337890625,0.0,3823.33203125,0.8876351118087769,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7907712459564209,0.4272652864456177,0.3896491527557373,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9126516580581664,0.6643380522727966,0.6322252750396729,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8592485189437866,0.5561082363128662,0.3916585147380829,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946892380714417,0.4338090717792511,0.41627037525177,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538887619972229,0.2387445569038391,1.10471773147583,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0849609375,297.2348327636719,284.9951171875,1.0,0.6972250938415527,0.3763009905815124,0.3763009905815124,1.0,1.0,-3.524228811264038,0.9952104687690736,2.5290184020996094,0.1991077661514282,0.928347945213318,0.928347945213318,0.0,265.7657165527344,273.0,59535.66015625,0.0,4095.24951171875,1.0,279.14227294921875,283.06005859375,295.56793212890625,299.3802185058594,293.1499938964844,293.1499938964844,278.8500061035156,33512.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440776705741882,1.0,0.0,0.0,3.633476495742798,3.633500099182129,8.809231530904071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.896484375,0.0,1496.337890625,1895.4371337890625,0.0,3809.455810546875,0.8995968103408813,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880491614341736,0.4262071549892425,0.3890611529350281,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097598791122437,0.6639189720153809,0.6322413086891174,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583205938339233,0.5587003231048584,0.3937219083309173,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925949096679688,0.4338484406471252,0.4166265726089477,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521152257919312,0.2385910153388977,1.1052027940750122,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.2297668457031,284.90673828125,1.0,0.6991874575614929,0.37558114528656,0.37558114528656,1.0,1.0,-3.527043581008911,0.993924081325531,2.533119440078736,0.1972935795783996,0.8434944748878479,0.8434944748878479,0.0,269.086669921875,276.0,60025.765625,0.0,4122.54833984375,1.0,278.8585510253906,282.9497985839844,295.56207275390625,299.4755249023437,293.1499938964844,293.1499938964844,279.1499938964844,38732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530283808708192,1.0,0.0,0.0,3.506302833557129,3.5063259601593018,8.203367656278715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.8798828125,0.0,1398.736083984375,1895.4371337890625,0.0,3890.20263671875,0.8757169842720032,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880491614341736,0.4262071549892425,0.3890611529350281,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097598791122437,0.6639189720153809,0.6322413086891174,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583205938339233,0.5587003231048584,0.3937219083309173,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7925949096679688,0.4338484406471252,0.4166265726089477,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521152257919312,0.2385910153388977,1.1052027940750122,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.2297668457031,284.90673828125,1.0,0.6991874575614929,0.37558114528656,0.37558114528656,1.0,1.0,-3.527043581008911,0.993924081325531,2.533119440078736,0.1972935795783996,0.8434944748878479,0.8434944748878479,0.0,269.086669921875,276.0,60025.765625,0.0,4122.54833984375,1.0,278.8585510253906,282.9497985839844,295.56207275390625,299.4755249023437,293.1499938964844,293.1499938964844,279.1499938964844,38732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530283808708192,1.0,0.0,0.0,3.506302833557129,3.5063259601593018,8.203367656278715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.8798828125,0.0,1398.736083984375,1895.4371337890625,0.0,3890.20263671875,0.8757169842720032,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861318588256836,0.4261651933193207,0.388892263174057,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077402353286744,0.6644924879074097,0.6326229572296143,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581449389457703,0.5622953772544861,0.396111398935318,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911616563796997,0.4345587491989136,0.4172106087207794,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508459448814392,0.2388131767511367,1.1061209440231323,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0560302734375,297.2341003417969,284.9951171875,1.0,0.7011704444885254,0.37486132979393,0.37486132979393,1.0,1.0,-3.5319724082946777,0.993334174156189,2.538638114929199,0.1954986602067947,0.9250139594078064,0.9250139594078064,0.0,271.8348693847656,279.0,59312.4609375,0.0,4151.96533203125,1.0,279.14129638671875,283.0601501464844,295.4729919433594,299.2685241699219,293.1499938964844,293.1499938964844,278.8500061035156,33580.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459914565086364,1.0,0.0,0.0,3.6183865070343018,3.6184098720550537,8.736212748772232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2373046875,0.0,1480.33154296875,1895.4371337890625,0.0,3826.779052734375,0.8964493274688721,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861318588256836,0.4261651933193207,0.388892263174057,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077402353286744,0.6644924879074097,0.6326229572296143,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581449389457703,0.5622953772544861,0.396111398935318,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911616563796997,0.4345587491989136,0.4172106087207794,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6508459448814392,0.2388131767511367,1.1061209440231323,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.0560302734375,297.2341003417969,284.9951171875,1.0,0.7011704444885254,0.37486132979393,0.37486132979393,1.0,1.0,-3.5319724082946777,0.993334174156189,2.538638114929199,0.1954986602067947,0.9250139594078064,0.9250139594078064,0.0,271.8348693847656,279.0,59312.4609375,0.0,4151.96533203125,1.0,279.14129638671875,283.0601501464844,295.4729919433594,299.2685241699219,293.1499938964844,293.1499938964844,278.8500061035156,33580.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459914565086364,1.0,0.0,0.0,3.6183865070343018,3.6184098720550537,8.736212748772232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2373046875,0.0,1480.33154296875,1895.4371337890625,0.0,3826.779052734375,0.8964493274688721,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834801077842712,0.4251067638397217,0.3882923126220703,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049995541572572,0.663994312286377,0.6325532793998718,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572530150413513,0.5648744702339172,0.3981595933437347,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891166806221008,0.4345760941505432,0.4175386726856231,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491313576698303,0.2386476248502731,1.1065361499786377,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.2290344238281,284.9075622558594,1.0,0.7030949592590332,0.374140202999115,0.374140202999115,1.0,1.0,-3.534533262252808,0.9919498562812804,2.542583465576172,0.1936484575271606,0.8413944840431213,0.8413944840431213,0.0,275.16046142578125,282.0,59814.09765625,0.0,4178.72900390625,1.0,278.858642578125,282.9507141113281,295.4723815917969,299.3695678710937,293.1499938964844,293.1499938964844,279.1499938964844,38698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547263383865356,1.0,0.0,0.0,3.4933407306671143,3.493363618850708,8.142826573021011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.4287109375,0.0,1385.0830078125,1895.4371337890625,0.0,3905.43896484375,0.8728243112564087,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7834801077842712,0.4251067638397217,0.3882923126220703,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9049995541572572,0.663994312286377,0.6325532793998718,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572530150413513,0.5648744702339172,0.3981595933437347,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891166806221008,0.4345760941505432,0.4175386726856231,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491313576698303,0.2386476248502731,1.1065361499786377,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.2290344238281,284.9075622558594,1.0,0.7030949592590332,0.374140202999115,0.374140202999115,1.0,1.0,-3.534533262252808,0.9919498562812804,2.542583465576172,0.1936484575271606,0.8413944840431213,0.8413944840431213,0.0,275.16046142578125,282.0,59814.09765625,0.0,4178.72900390625,1.0,278.858642578125,282.9507141113281,295.4723815917969,299.3695678710937,293.1499938964844,293.1499938964844,279.1499938964844,38698.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547263383865356,1.0,0.0,0.0,3.4933407306671143,3.493363618850708,8.142826573021011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.4287109375,0.0,1385.0830078125,1895.4371337890625,0.0,3905.43896484375,0.8728243112564087,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816251516342163,0.4250558912754059,0.3881191611289978,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031028747558594,0.664483904838562,0.6328598260879517,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571040034294128,0.568453848361969,0.4005402326583862,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877268195152283,0.4352637827396393,0.4181032180786133,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.64790940284729,0.2388562858104705,1.1074000597000122,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.99493408203125,1.0,0.7050437331199646,0.3734190762042999,0.3734190762042999,1.0,1.0,-3.539267539978028,0.9912788271903992,2.5479886531829834,0.1918258368968963,0.9222743511199952,0.9222743511199952,0.0,277.9062805175781,285.0,59121.59375,0.0,4207.7529296875,1.0,279.1412048339844,283.0601501464844,295.3895568847656,299.1700744628906,293.1499938964844,293.1499938964844,278.8500061035156,33555.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474425315856934,1.0,0.0,0.0,3.606612205505371,3.606635570526123,8.679450047566206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3486328125,0.0,1467.362060546875,1895.4371337890625,0.0,3839.89306640625,0.8937891125679016,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816251516342163,0.4250558912754059,0.3881191611289978,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9031028747558594,0.664483904838562,0.6328598260879517,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8571040034294128,0.568453848361969,0.4005402326583862,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877268195152283,0.4352637827396393,0.4181032180786133,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.64790940284729,0.2388562858104705,1.1074000597000122,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0290222167969,297.2333068847656,284.99493408203125,1.0,0.7050437331199646,0.3734190762042999,0.3734190762042999,1.0,1.0,-3.539267539978028,0.9912788271903992,2.5479886531829834,0.1918258368968963,0.9222743511199952,0.9222743511199952,0.0,277.9062805175781,285.0,59121.59375,0.0,4207.7529296875,1.0,279.1412048339844,283.0601501464844,295.3895568847656,299.1700744628906,293.1499938964844,293.1499938964844,278.8500061035156,33555.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474425315856934,1.0,0.0,0.0,3.606612205505371,3.606635570526123,8.679450047566206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.3486328125,0.0,1467.362060546875,1895.4371337890625,0.0,3839.89306640625,0.8937891125679016,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.780610203742981,0.4245676398277282,0.3879934847354889,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020863175392152,0.6642630100250244,0.6329916715621948,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569324612617493,0.5697688460350037,0.4016925096511841,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.786974310874939,0.4353149831295013,0.4183940887451172,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472748517990112,0.2388089448213577,1.1079578399658203,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.02130126953125,297.2312927246094,284.8766784667969,1.0,0.7060563564300537,0.3730585277080536,0.3730585277080536,1.0,1.0,-3.541688680648804,0.9909518361091614,2.550736904144287,0.1910434067249298,0.8384673595428467,0.8384673595428467,0.0,279.396240234375,285.0,59920.33203125,0.0,4223.1298828125,1.0,278.8993225097656,282.9255676269531,295.4248962402344,299.3634033203125,293.1499938964844,293.1499938964844,278.8500061035156,38248.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538351893424988,1.0,0.0,0.0,3.559966325759888,3.5599899291992188,8.456391924482887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.123046875,0.0,1451.70166015625,1895.4371337890625,0.0,3897.446044921875,0.8845188021659851,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790646553039551,0.4239999055862427,0.3875227272510528,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005292057991028,0.663911759853363,0.6327223181724548,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8562586307525635,0.5710093975067139,0.4025759100914001,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7857492566108704,0.4352647662162781,0.4184167385101318,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6462632417678833,0.2386799454689026,1.1077697277069092,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.22821044921875,284.9085998535156,1.0,0.7069352269172668,0.3727110028266907,0.3727110028266907,1.0,1.0,-3.541663885116577,0.989867627620697,2.551796197891236,0.1899953633546829,0.8395562767982483,0.8395562767982483,0.0,281.22430419921875,288.0,59622.2734375,0.0,4234.1279296875,1.0,278.85845947265625,282.9518737792969,295.3968505859375,299.27947998046875,293.1499938964844,293.1499938964844,279.1499938964844,38791.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559932351112366,1.0,0.0,0.0,3.480454444885254,3.480477333068848,8.082863018898934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.6640625,0.0,1372.5089111328125,1895.4371337890625,0.0,3916.7900390625,0.8700544834136963,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772617340087891,0.4239417910575866,0.3873415291309356,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986799716949463,0.6643205285072327,0.6329516768455505,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561191558837891,0.5745620727539062,0.4049358963966369,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843945622444153,0.4359332919120788,0.4189620614051819,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450786590576172,0.2388747483491897,1.108572006225586,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045471191406,297.2323608398437,284.9950256347656,1.0,0.7088503241539001,0.3720159828662872,0.3720159828662872,1.0,1.0,-3.546173334121704,0.989191234111786,2.556982040405273,0.1882261633872985,0.9200816750526428,0.9200816750526428,0.0,283.9756164550781,291.0,58969.8203125,0.0,4262.71484375,1.0,279.14111328125,283.0603942871094,295.3215637207031,299.08941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33532.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948472797870636,1.0,0.0,0.0,3.5963408946990967,3.596364021301269,8.63008324358816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.8857421875,0.0,1456.0960693359375,1895.4371337890625,0.0,3849.193115234375,0.8914977312088013,1.0,0.0,3.0,1.0,0.0
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772617340087891,0.4239417910575866,0.3873415291309356,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986799716949463,0.6643205285072327,0.6329516768455505,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561191558837891,0.5745620727539062,0.4049358963966369,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7843945622444153,0.4359332919120788,0.4189620614051819,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450786590576172,0.2388747483491897,1.108572006225586,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0045471191406,297.2323608398437,284.9950256347656,1.0,0.7088503241539001,0.3720159828662872,0.3720159828662872,1.0,1.0,-3.546173334121704,0.989191234111786,2.556982040405273,0.1882261633872985,0.9200816750526428,0.9200816750526428,0.0,283.9756164550781,291.0,58969.8203125,0.0,4262.71484375,1.0,279.14111328125,283.0603942871094,295.3215637207031,299.08941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33532.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948472797870636,1.0,0.0,0.0,3.5963408946990967,3.596364021301269,8.63008324358816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.8857421875,0.0,1456.0960693359375,1895.4371337890625,0.0,3849.193115234375,0.8914977312088013,1.0,0.0,3.0,1.0,0.0
