time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.774898886680603,0.4229262769222259,0.3867819011211395,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8962688446044922,0.6636985540390015,0.6327688097953796,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8553513884544373,0.5769689083099365,0.4068761765956878,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7825686931610107,0.4359206557273865,0.4192606806755066,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.643566906452179,0.2386955916881561,1.1089115142822266,284.9075622558594,284.95001220703125,299.9649353027344,292.31549072265625,297.9905700683594,297.22735595703125,284.9084167480469,1.0,0.7106419205665588,0.3713487386703491,0.3713487386703491,1.0,1.0,-3.5483906269073486,0.9878408312797546,2.560549736022949,0.1865070313215255,0.8388863205909729,0.8388863205909729,0.0,287.1511535644531,291.0,59520.1953125,0.0,4287.8349609375,1.0,278.8595886230469,282.9541015625,295.3402404785156,299.2143249511719,293.1499938964844,293.1499938964844,278.8500061035156,38825.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95676851272583,1.0,0.0,0.0,3.474304437637329,3.474327087402344,8.054322506723111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5556640625,0.0,1366.4647216796875,1895.4371337890625,0.0,3923.728271484375,0.8687791228294373,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7747855186462402,0.422893077135086,0.3867473900318146,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8961522579193115,0.6636781096458435,0.6327461004257202,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8553049564361572,0.5770763754844666,0.4069477915763855,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7824783325195312,0.4359234571456909,0.4192625880241394,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.643491804599762,0.2386883944272995,1.1088917255401611,284.9085998535156,284.95001220703125,299.96368408203125,292.31451416015625,297.99005126953125,297.22723388671875,284.90924072265625,1.0,0.7107095718383789,0.3713209331035614,0.3713209331035614,1.0,1.0,-3.5483860969543457,0.9877533912658693,2.560632705688477,0.1864186078310012,0.8384504318237305,0.8384504318237305,0.0,287.2913818359375,294.0,59552.7265625,0.0,4288.67333984375,1.0,278.8583374023437,282.9559020996094,295.33758544921875,299.2090759277344,293.1499938964844,293.1499938964844,279.1499938964844,38724.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567911624908448,1.0,0.0,0.0,3.4720654487609863,3.47208833694458,8.04394574061007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.7548828125,0.0,1363.4599609375,1895.4371337890625,0.0,3923.9306640625,0.8681403398513794,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730337977409363,0.4228429198265075,0.3865700960159302,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8942997455596924,0.663974940776825,0.632879376411438,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8551151156425476,0.5804610848426819,0.4092139601707458,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7811564207077026,0.4365876019001007,0.4198003709316253,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423359513282776,0.2388698458671569,1.109636306762695,284.9955139160156,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.2306823730469,284.9944152832031,1.0,0.7125861644744873,0.3706616759300232,0.3706616759300232,1.0,1.0,-3.55259370803833,0.9870744943618774,2.565519094467163,0.1847237199544906,0.9183445572853088,0.9183445572853088,0.0,290.0574035644531,297.0,58875.0234375,0.0,4316.66064453125,1.0,279.1418151855469,283.0622863769531,295.2709350585937,299.0299072265625,293.1499938964844,293.1499938964844,278.8500061035156,33443.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948951780796051,1.0,0.0,0.0,3.5904359817504883,3.590458869934082,8.601766694482649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.62890625,0.0,1449.085205078125,1895.4371337890625,0.0,3853.513916015625,0.8898574113845825,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7730337977409363,0.4228429198265075,0.3865700960159302,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8942997455596924,0.663974940776825,0.632879376411438,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8551151156425476,0.5804610848426819,0.4092139601707458,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7811564207077026,0.4365876019001007,0.4198003709316253,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6423359513282776,0.2388698458671569,1.109636306762695,284.9955139160156,284.95001220703125,299.9338684082031,292.29266357421875,297.9828186035156,297.2306823730469,284.9944152832031,1.0,0.7125861644744873,0.3706616759300232,0.3706616759300232,1.0,1.0,-3.55259370803833,0.9870744943618774,2.565519094467163,0.1847237199544906,0.9183445572853088,0.9183445572853088,0.0,290.0574035644531,297.0,58875.0234375,0.0,4316.66064453125,1.0,279.1418151855469,283.0622863769531,295.2709350585937,299.0299072265625,293.1499938964844,293.1499938964844,278.8500061035156,33443.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948951780796051,1.0,0.0,0.0,3.5904359817504883,3.590458869934082,8.601766694482649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.62890625,0.0,1449.085205078125,1895.4371337890625,0.0,3853.513916015625,0.8898574113845825,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706301212310791,0.4217991232872009,0.3859890699386596,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8917721509933472,0.663196325302124,0.6325569152832031,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542242646217346,0.5827418565750122,0.4110730290412903,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792907357215881,0.4365724921226501,0.4201025664806366,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6407882571220398,0.238664373755455,1.109895944595337,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9695739746094,297.22467041015625,284.9093017578125,1.0,0.7143980264663696,0.3700023889541626,0.3700023889541626,1.0,1.0,-3.5544278621673584,0.9856159687042236,2.5688118934631348,0.1829928904771804,0.8359742164611816,0.8359742164611816,0.0,293.3902282714844,300.0,59377.953125,0.0,4341.78759765625,1.0,278.8585510253906,282.95391845703125,295.2986145019531,299.1625366210937,293.1499938964844,293.1499938964844,279.1499938964844,38837.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571895003318788,1.0,0.0,0.0,3.461381196975708,3.4614038467407227,7.994515840437089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.849609375,0.0,1353.40771484375,1895.4371337890625,0.0,3927.49365234375,0.8658635020256042,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7706301212310791,0.4217991232872009,0.3859890699386596,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8917721509933472,0.663196325302124,0.6325569152832031,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8542242646217346,0.5827418565750122,0.4110730290412903,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7792907357215881,0.4365724921226501,0.4201025664806366,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6407882571220398,0.238664373755455,1.109895944595337,284.9076232910156,284.95001220703125,299.90728759765625,292.27606201171875,297.9695739746094,297.22467041015625,284.9093017578125,1.0,0.7143980264663696,0.3700023889541626,0.3700023889541626,1.0,1.0,-3.5544278621673584,0.9856159687042236,2.5688118934631348,0.1829928904771804,0.8359742164611816,0.8359742164611816,0.0,293.3902282714844,300.0,59377.953125,0.0,4341.78759765625,1.0,278.8585510253906,282.95391845703125,295.2986145019531,299.1625366210937,293.1499938964844,293.1499938964844,279.1499938964844,38837.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571895003318788,1.0,0.0,0.0,3.461381196975708,3.4614038467407227,7.994515840437089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.849609375,0.0,1353.40771484375,1895.4371337890625,0.0,3927.49365234375,0.8658635020256042,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7695531249046326,0.4217402935028076,0.3857480883598327,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.890615701675415,0.6632477641105652,0.6324016451835632,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538939952850342,0.5843566060066223,0.4120390117168426,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7784457206726074,0.4368577599525451,0.4202493727207184,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6400627493858337,0.2387108653783798,1.109896540641785,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9664001464844,297.2258605957031,285.0116577148437,1.0,0.7152557373046875,0.3696727752685547,0.3696727752685547,1.0,1.0,-3.555283546447754,0.984872043132782,2.5704116821289062,0.1819941252470016,0.9096357822418212,0.9096357822418212,0.0,294.9241638183594,300.0,58691.21484375,0.0,4353.40478515625,1.0,279.0972595214844,283.0779724121094,295.2386169433594,298.9482421875,293.1499938964844,293.1499938964844,279.1499938964844,33913.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95114928483963,1.0,0.0,0.0,3.5195565223693848,3.5195789337158203,8.26550092369871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8251953125,0.0,1377.7762451171875,1895.4371337890625,0.0,3873.309814453125,0.8761699199676514,1.0,0.0,3.0,1.0,0.0
17852160,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7689456939697266,0.4217629432678222,0.3858209550380707,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8899339437484741,0.6634108424186707,0.6325971484184265,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8540025353431702,0.586039125919342,0.4132491946220398,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7780194878578186,0.4372402429580688,0.4206411242485046,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6396678686141968,0.2388342022895813,1.1105761528015137,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.22802734375,284.9955139160156,1.0,0.7162294387817383,0.3693476915359497,0.3693476915359497,1.0,1.0,-3.558349370956421,0.9848511815071106,2.573498010635376,0.1812809705734253,0.9180006980895996,0.9180006980895996,0.0,296.14996337890625,303.0,58818.65625,0.0,4369.07421875,1.0,279.14190673828125,283.06494140625,295.2412414550781,298.9929504394531,293.1499938964844,293.1499938964844,278.8500061035156,33362.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488987326622008,1.0,0.0,0.0,3.584834098815918,3.584857225418091,8.574946832595742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5244140625,0.0,1442.4896240234375,1895.4371337890625,0.0,3853.035400390625,0.8885812759399414,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666449546813965,0.4207386076450348,0.3852546513080597,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874731063842773,0.6625826358795166,0.6322205066680908,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531495332717896,0.5882790088653564,0.4150749444961548,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762343883514404,0.4372294545173645,0.4209454655647278,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381837725639343,0.2386227399110794,1.1107970476150513,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532775878906,297.2222900390625,284.9107971191406,1.0,0.7180067896842957,0.3686975240707397,0.3686975240707397,1.0,1.0,-3.560051918029785,0.9833707213401794,2.57668137550354,0.179565355181694,0.8379133343696594,0.8379133343696594,0.0,299.46002197265625,306.0,59395.38671875,0.0,4393.77392578125,1.0,278.8584899902344,282.9567565917969,295.2799987792969,299.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566006064414978,1.0,0.0,0.0,3.4635157585144043,3.463538646697998,8.004379310477816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.05859375,0.0,1353.927978515625,1895.4371337890625,0.0,3922.226318359375,0.8661301136016846,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666449546813965,0.4207386076450348,0.3852546513080597,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874731063842773,0.6625826358795166,0.6322205066680908,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8531495332717896,0.5882790088653564,0.4150749444961548,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762343883514404,0.4372294545173645,0.4209454655647278,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381837725639343,0.2386227399110794,1.1107970476150513,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532775878906,297.2222900390625,284.9107971191406,1.0,0.7180067896842957,0.3686975240707397,0.3686975240707397,1.0,1.0,-3.560051918029785,0.9833707213401794,2.57668137550354,0.179565355181694,0.8379133343696594,0.8379133343696594,0.0,299.46002197265625,306.0,59395.38671875,0.0,4393.77392578125,1.0,278.8584899902344,282.9567565917969,295.2799987792969,299.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566006064414978,1.0,0.0,0.0,3.4635157585144043,3.463538646697998,8.004379310477816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.05859375,0.0,1353.927978515625,1895.4371337890625,0.0,3922.226318359375,0.8661301136016846,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.765023946762085,0.4206912815570831,0.3850885927677154,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856701850891113,0.6627249717712402,0.6322054862976074,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529375195503235,0.591518223285675,0.4172190725803375,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750105261802673,0.4378812611103058,0.4214780032634735,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371004581451416,0.2387763112783432,1.1114280223846436,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501037597656,297.2255554199219,284.9964294433594,1.0,0.719806432723999,0.3680473566055298,0.3680473566055298,1.0,1.0,-3.563804864883423,0.982556700706482,2.581248044967652,0.1778555065393448,0.9184603095054626,0.9184603095054626,0.0,302.2137756347656,309.0,58823.671875,0.0,4420.66357421875,1.0,279.1409606933594,283.066162109375,295.2371520996094,298.98504638671875,293.1499938964844,293.1499938964844,278.8500061035156,33421.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948136031627655,1.0,0.0,0.0,3.5827560424804688,3.5827789306640625,8.56500776080793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5185546875,0.0,1440.6971435546875,1895.4371337890625,0.0,3846.15478515625,0.8883779644966125,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.765023946762085,0.4206912815570831,0.3850885927677154,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8856701850891113,0.6627249717712402,0.6322054862976074,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8529375195503235,0.591518223285675,0.4172190725803375,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7750105261802673,0.4378812611103058,0.4214780032634735,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371004581451416,0.2387763112783432,1.1114280223846436,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9501037597656,297.2255554199219,284.9964294433594,1.0,0.719806432723999,0.3680473566055298,0.3680473566055298,1.0,1.0,-3.563804864883423,0.982556700706482,2.581248044967652,0.1778555065393448,0.9184603095054626,0.9184603095054626,0.0,302.2137756347656,309.0,58823.671875,0.0,4420.66357421875,1.0,279.1409606933594,283.066162109375,295.2371520996094,298.98504638671875,293.1499938964844,293.1499938964844,278.8500061035156,33421.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948136031627655,1.0,0.0,0.0,3.5827560424804688,3.5827789306640625,8.56500776080793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5185546875,0.0,1440.6971435546875,1895.4371337890625,0.0,3846.15478515625,0.8883779644966125,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627956867218018,0.4196727275848388,0.3845210075378418,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832526803016663,0.6618424654006958,0.6317707896232605,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520963788032532,0.5937014818191528,0.419002890586853,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732771635055542,0.4378617703914642,0.4217704534530639,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356571316719055,0.2385529726743698,1.1115868091583252,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.21990966796875,284.91119384765625,1.0,0.7215512990951538,0.3673998713493347,0.3673998713493347,1.0,1.0,-3.5652964115142822,0.9810092449188232,2.584287166595459,0.1761253625154495,0.8381351232528687,0.8381351232528687,0.0,305.5248107910156,312.0,59422.6328125,0.0,4444.8583984375,1.0,278.8584899902344,282.9567565917969,295.2876281738281,299.14337158203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556479454040528,1.0,0.0,0.0,3.464029312133789,3.464051961898804,8.006752523215255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.484375,0.0,1354.557373046875,1895.4371337890625,0.0,3913.697998046875,0.8662436604499817,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7627956867218018,0.4196727275848388,0.3845210075378418,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832526803016663,0.6618424654006958,0.6317707896232605,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520963788032532,0.5937014818191528,0.419002890586853,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7732771635055542,0.4378617703914642,0.4217704534530639,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356571316719055,0.2385529726743698,1.1115868091583252,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.21990966796875,284.91119384765625,1.0,0.7215512990951538,0.3673998713493347,0.3673998713493347,1.0,1.0,-3.5652964115142822,0.9810092449188232,2.584287166595459,0.1761253625154495,0.8381351232528687,0.8381351232528687,0.0,305.5248107910156,312.0,59422.6328125,0.0,4444.8583984375,1.0,278.8584899902344,282.9567565917969,295.2876281738281,299.14337158203125,293.1499938964844,293.1499938964844,279.1499938964844,38621.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556479454040528,1.0,0.0,0.0,3.464029312133789,3.464051961898804,8.006752523215255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.484375,0.0,1354.557373046875,1895.4371337890625,0.0,3913.697998046875,0.8662436604499817,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.761242151260376,0.4196380078792572,0.3843635618686676,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.881491482257843,0.6619410514831543,0.631711483001709,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518943190574646,0.5968968868255615,0.4211137592792511,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7721023559570312,0.4385132491588592,0.422299861907959,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346104145050049,0.238699659705162,1.1121784448623655,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.2232971191406,284.9974670410156,1.0,0.7233233451843262,0.3667523860931396,0.3667523860931396,1.0,1.0,-3.568915367126465,0.9801514148712158,2.588763952255249,0.1744067519903183,0.9200904369354248,0.9200904369354248,0.0,308.2699584960937,315.0,58881.1328125,0.0,4471.42041015625,1.0,279.1409912109375,283.0665283203125,295.2545166015625,299.0033569335937,293.1499938964844,293.1499938964844,278.8500061035156,33369.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470494389533995,1.0,0.0,0.0,3.585994243621826,3.58601713180542,8.5804975924475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.052734375,0.0,1443.7840576171875,1895.4371337890625,0.0,3836.34228515625,0.8890722393989563,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.761242151260376,0.4196380078792572,0.3843635618686676,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.881491482257843,0.6619410514831543,0.631711483001709,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518943190574646,0.5968968868255615,0.4211137592792511,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7721023559570312,0.4385132491588592,0.422299861907959,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346104145050049,0.238699659705162,1.1121784448623655,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.2232971191406,284.9974670410156,1.0,0.7233233451843262,0.3667523860931396,0.3667523860931396,1.0,1.0,-3.568915367126465,0.9801514148712158,2.588763952255249,0.1744067519903183,0.9200904369354248,0.9200904369354248,0.0,308.2699584960937,315.0,58881.1328125,0.0,4471.42041015625,1.0,279.1409912109375,283.0665283203125,295.2545166015625,299.0033569335937,293.1499938964844,293.1499938964844,278.8500061035156,33369.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470494389533995,1.0,0.0,0.0,3.585994243621826,3.58601713180542,8.5804975924475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.052734375,0.0,1443.7840576171875,1895.4371337890625,0.0,3836.34228515625,0.8890722393989563,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.760397732257843,0.4191757142543793,0.3842528760433197,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805467486381531,0.6615415811538696,0.631667971611023,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8517070412635803,0.5979992151260376,0.4221254885196686,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7714720368385315,0.4385529160499573,0.4225771427154541,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6340728998184204,0.2386256158351898,1.1126093864440918,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.936767578125,297.22100830078125,284.8812255859375,1.0,0.7242484092712402,0.3664286434650421,0.3664286434650421,1.0,1.0,-3.570805788040161,0.9797404408454896,2.5910651683807373,0.1736788004636764,0.8390239477157593,0.8390239477157593,0.0,309.7562561035156,315.0,59714.62109375,0.0,4485.62109375,1.0,278.8996887207031,282.9352111816406,295.3154602050781,299.22564697265625,293.1499938964844,293.1499938964844,278.8500061035156,37938.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528428316116332,1.0,0.0,0.0,3.54494571685791,3.544969081878662,8.385181899939198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.6005859375,0.0,1433.4901123046875,1895.4371337890625,0.0,3888.535888671875,0.8810535669326782,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7590959072113037,0.4186288714408874,0.3838056921958923,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791297078132629,0.6610124707221985,0.6312347054481506,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8510697484016418,0.5990167260169983,0.4228570163249969,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7704291939735413,0.4384894669055938,0.4225896000862121,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6332120895385742,0.2384682446718216,1.1123038530349731,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,297.932861328125,297.2176818847656,284.9119567871094,1.0,0.7250425219535828,0.366118311882019,0.366118311882019,1.0,1.0,-3.5702757835388184,0.9785944819450378,2.591681241989136,0.1727039664983749,0.8403341174125671,0.8403341174125671,0.0,311.57666015625,318.0,59517.859375,0.0,4495.28564453125,1.0,278.85845947265625,282.95709228515625,295.3130798339844,299.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,38527.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544761180877686,1.0,0.0,0.0,3.4703800678253174,3.470402717590332,8.03613772859535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.498046875,0.0,1360.345703125,1895.4371337890625,0.0,3903.195556640625,0.8676541447639465,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575967311859131,0.4185977578163147,0.3836511373519897,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8773996233940125,0.6610608100891113,0.6311281323432922,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508617877960205,0.6021498441696167,0.4249234795570373,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692925333976746,0.4391346275806427,0.4231128096580505,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321919560432434,0.2386052310466766,1.1128525733947754,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9981689453125,1.0,0.7267881035804749,0.3654976189136505,0.3654976189136505,1.0,1.0,-3.573728561401367,0.9777586460113524,2.595969915390014,0.1710519641637802,0.9222733974456788,0.9222733974456788,0.0,314.3236999511719,321.0,58979.890625,0.0,4521.48876953125,1.0,279.1410522460937,283.0657958984375,295.2874450683594,299.0406799316406,293.1499938964844,293.1499938964844,278.8500061035156,33342.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945812165737152,1.0,0.0,0.0,3.592731237411499,3.5927541255950928,8.612767601334781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6953125,0.0,1450.8118896484375,1895.4371337890625,0.0,3825.15771484375,0.8905614614486694,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7575967311859131,0.4185977578163147,0.3836511373519897,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8773996233940125,0.6610608100891113,0.6311281323432922,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508617877960205,0.6021498441696167,0.4249234795570373,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7692925333976746,0.4391346275806427,0.4231128096580505,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6321919560432434,0.2386052310466766,1.1128525733947754,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2210388183594,284.9981689453125,1.0,0.7267881035804749,0.3654976189136505,0.3654976189136505,1.0,1.0,-3.573728561401367,0.9777586460113524,2.595969915390014,0.1710519641637802,0.9222733974456788,0.9222733974456788,0.0,314.3236999511719,321.0,58979.890625,0.0,4521.48876953125,1.0,279.1410522460937,283.0657958984375,295.2874450683594,299.0406799316406,293.1499938964844,293.1499938964844,278.8500061035156,33342.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945812165737152,1.0,0.0,0.0,3.592731237411499,3.5927541255950928,8.612767601334781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.6953125,0.0,1450.8118896484375,1895.4371337890625,0.0,3825.15771484375,0.8905614614486694,1.0,0.0,3.0,1.0,0.0
17852940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.75551837682724,0.4175860583782196,0.3830956816673279,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750820755958557,0.6600757837295532,0.6306034326553345,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500381708145142,0.6041860580444336,0.4266147911548614,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676673531532288,0.4390973150730133,0.4233942329883575,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.630826473236084,0.2383608072996139,1.1129326820373535,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9269104003906,297.21533203125,284.9096374511719,1.0,0.7284801006317139,0.364876925945282,0.364876925945282,1.0,1.0,-3.5749077796936035,0.9761819243431092,2.5987257957458496,0.1693812012672424,0.8398369550704956,0.8398369550704956,0.0,317.6353759765625,324.0,59608.3828125,0.0,4544.9365234375,1.0,278.85845947265625,282.9516296386719,295.3534851074219,299.2200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532828330993652,1.0,0.0,0.0,3.4768857955932617,3.4769086837768555,8.066296004471951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7216796875,0.0,1367.548828125,1895.4371337890625,0.0,3892.48779296875,0.8690095543861389,1.0,0.0,3.0,1.0,0.0
17853000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.75551837682724,0.4175860583782196,0.3830956816673279,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750820755958557,0.6600757837295532,0.6306034326553345,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8500381708145142,0.6041860580444336,0.4266147911548614,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676673531532288,0.4390973150730133,0.4233942329883575,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.630826473236084,0.2383608072996139,1.1129326820373535,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9269104003906,297.21533203125,284.9096374511719,1.0,0.7284801006317139,0.364876925945282,0.364876925945282,1.0,1.0,-3.5749077796936035,0.9761819243431092,2.5987257957458496,0.1693812012672424,0.8398369550704956,0.8398369550704956,0.0,317.6353759765625,324.0,59608.3828125,0.0,4544.9365234375,1.0,278.85845947265625,282.9516296386719,295.3534851074219,299.2200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532828330993652,1.0,0.0,0.0,3.4768857955932617,3.4769086837768555,8.066296004471951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7216796875,0.0,1367.548828125,1895.4371337890625,0.0,3892.48779296875,0.8690095543861389,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540781497955322,0.4175757169723511,0.3829485774040222,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.873389482498169,0.6600913405418396,0.6304551362991333,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498268127441406,0.6072598695755005,0.4286344349384308,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665722966194153,0.4397472739219665,0.4239128828048706,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298331618309021,0.2384946048259735,1.1134426593780518,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986267089844,1.0,0.7301988005638123,0.3642913699150085,0.3642913699150085,1.0,1.0,-3.578210592269897,0.975396990776062,2.602813720703125,0.1678206026554107,0.9250536561012268,0.9250536561012268,0.0,320.3773803710937,312.0,59110.56640625,0.0,4570.7744140625,1.0,279.14190673828125,283.0642395019531,295.33258056640625,299.0929870605469,293.1499938964844,293.1499938964844,278.8500061035156,33241.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443759918212892,1.0,0.0,0.0,3.6032016277313232,3.603224515914917,8.663041626277845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.51953125,0.0,1461.348876953125,1895.4371337890625,0.0,3812.158203125,0.892591655254364,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540781497955322,0.4175757169723511,0.3829485774040222,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.873389482498169,0.6600913405418396,0.6304551362991333,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498268127441406,0.6072598695755005,0.4286344349384308,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665722966194153,0.4397472739219665,0.4239128828048706,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298331618309021,0.2384946048259735,1.1134426593780518,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986267089844,1.0,0.7301988005638123,0.3642913699150085,0.3642913699150085,1.0,1.0,-3.578210592269897,0.975396990776062,2.602813720703125,0.1678206026554107,0.9250536561012268,0.9250536561012268,0.0,320.3773803710937,312.0,59110.56640625,0.0,4570.7744140625,1.0,279.14190673828125,283.0642395019531,295.33258056640625,299.0929870605469,293.1499938964844,293.1499938964844,278.8500061035156,33241.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443759918212892,1.0,0.0,0.0,3.6032016277313232,3.603224515914917,8.663041626277845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.51953125,0.0,1461.348876953125,1895.4371337890625,0.0,3812.158203125,0.892591655254364,1.0,0.0,3.0,1.0,0.0
17853180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7555496692657471,0.4165985882282257,0.3821520805358886,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.875378429889679,0.6590439081192017,0.6295999884605408,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8529300093650818,0.6090897917747498,0.4300043880939483,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7686557173728943,0.4397228062152862,0.4239231050014496,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6312090158462524,0.2382552325725555,1.1122019290924072,284.910400390625,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2125549316406,284.91119384765625,1.0,0.7277991771697998,0.3637058138847351,0.3637058138847351,1.0,1.0,-3.5764052867889404,0.9729715585708618,2.603433847427368,0.1660279035568237,0.843318521976471,0.843318521976471,0.0,316.5044860839844,300.0,59748.0546875,0.0,4542.158203125,1.0,278.85858154296875,282.95416259765625,295.40447998046875,299.2774658203125,293.1499938964844,293.1499938964844,279.1499938964844,38487.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517520070075988,1.0,0.0,0.0,3.4860641956329346,3.4860870838165283,8.108939937301329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.681640625,0.0,1376.0928955078125,1895.4371337890625,0.0,3878.73193359375,0.8711177706718445,1.0,0.0,3.0,1.0,0.0
17853240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7555496692657471,0.4165985882282257,0.3821520805358886,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.875378429889679,0.6590439081192017,0.6295999884605408,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8529300093650818,0.6090897917747498,0.4300043880939483,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7686557173728943,0.4397228062152862,0.4239231050014496,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6312090158462524,0.2382552325725555,1.1122019290924072,284.910400390625,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2125549316406,284.91119384765625,1.0,0.7277991771697998,0.3637058138847351,0.3637058138847351,1.0,1.0,-3.5764052867889404,0.9729715585708618,2.603433847427368,0.1660279035568237,0.843318521976471,0.843318521976471,0.0,316.5044860839844,300.0,59748.0546875,0.0,4542.158203125,1.0,278.85858154296875,282.95416259765625,295.40447998046875,299.2774658203125,293.1499938964844,293.1499938964844,279.1499938964844,38487.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517520070075988,1.0,0.0,0.0,3.4860641956329346,3.4860870838165283,8.108939937301329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.681640625,0.0,1376.0928955078125,1895.4371337890625,0.0,3878.73193359375,0.8711177706718445,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.757224440574646,0.4165883064270019,0.3817604184150696,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774755001068115,0.6589670181274414,0.6291235089302063,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555272221565247,0.6104815006256104,0.4306620955467224,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706478238105774,0.4400218427181244,0.4238758385181427,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325833201408386,0.2383037507534027,1.1112258434295654,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9232788085937,297.2135925292969,285.0130310058594,1.0,0.7258296012878418,0.363413006067276,0.363413006067276,1.0,1.0,-3.574914693832397,0.971579372882843,2.603335380554199,0.1649186313152313,0.9159332513809204,0.9159332513809204,0.0,312.8144836425781,300.0,59018.19140625,0.0,4515.5625,1.0,279.0978698730469,283.0749206542969,295.3655700683594,299.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,33883.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452802538871764,1.0,0.0,0.0,3.541944980621338,3.541967391967773,8.370991508854786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.04296875,0.0,1400.874755859375,1895.4371337890625,0.0,3820.344970703125,0.8811514377593994,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.759732186794281,0.4166919887065887,0.3816767930984497,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804898262023926,0.6590276956558228,0.6289858818054199,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8590065836906433,0.6119624376296997,0.4315605759620666,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734487056732178,0.4404426217079162,0.4240663647651672,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6345756649971008,0.2384517043828964,1.110889196395874,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9248046875,297.2158508300781,284.997314453125,1.0,0.7236639261245728,0.3631425499916076,0.3631425499916076,1.0,1.0,-3.575551748275757,0.9709279537200928,2.604623794555664,0.1641245484352111,0.9253562688827516,0.9253562688827516,0.0,308.1612548828125,288.0,59172.796875,0.0,4488.896484375,1.0,279.1420288085937,283.062744140625,295.3882141113281,299.15264892578125,293.1499938964844,293.1499938964844,278.8500061035156,33298.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942573606967926,1.0,0.0,0.0,3.6086292266845694,3.608652353286743,8.689160608810198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.728515625,0.0,1467.6448974609375,1895.4371337890625,0.0,3795.81982421875,0.8938934803009033,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.76461261510849,0.4158561825752258,0.3807899951934814,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865223526954651,0.6580137610435486,0.6279227137565613,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659565448760986,0.613747239112854,0.4327037632465362,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790864706039429,0.4405215084552765,0.423944354057312,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386122107505798,0.2383251339197158,1.1090415716171265,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208068847656,297.2105712890625,284.9093017578125,1.0,0.7185546159744263,0.3626016080379486,0.3626016080379486,1.0,1.0,-3.572221040725708,0.9681601524353028,2.6040608882904053,0.1622816026210785,0.8428537249565125,0.8428537249565125,0.0,298.47100830078125,276.0,59820.26953125,0.0,4420.71484375,1.0,278.85870361328125,282.9535522460937,295.4642028808594,299.33984375,293.1499938964844,293.1499938964844,279.1499938964844,38483.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495168924331664,1.0,0.0,0.0,3.491316080093384,3.491338968276977,8.133390565490117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.642578125,0.0,1381.46044921875,1895.4371337890625,0.0,3858.608642578125,0.8721868991851807,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.76461261510849,0.4158561825752258,0.3807899951934814,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865223526954651,0.6580137610435486,0.6279227137565613,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659565448760986,0.613747239112854,0.4327037632465362,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790864706039429,0.4405215084552765,0.423944354057312,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386122107505798,0.2383251339197158,1.1090415716171265,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9208068847656,297.2105712890625,284.9093017578125,1.0,0.7185546159744263,0.3626016080379486,0.3626016080379486,1.0,1.0,-3.572221040725708,0.9681601524353028,2.6040608882904053,0.1622816026210785,0.8428537249565125,0.8428537249565125,0.0,298.47100830078125,276.0,59820.26953125,0.0,4420.71484375,1.0,278.85870361328125,282.9535522460937,295.4642028808594,299.33984375,293.1499938964844,293.1499938964844,279.1499938964844,38483.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495168924331664,1.0,0.0,0.0,3.491316080093384,3.491338968276977,8.133390565490117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.642578125,0.0,1381.46044921875,1895.4371337890625,0.0,3858.608642578125,0.8721868991851807,1.0,0.0,3.0,1.0,0.0
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711507081985474,0.4160532653331756,0.3803147673606872,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943372368812561,0.6580276489257812,0.6272338628768921,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747550845146179,0.6166255474090576,0.4341830015182495,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.786296010017395,0.4413214027881622,0.4240603744983673,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438579559326172,0.2386244982481002,1.1076805591583252,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.99755859375,1.0,0.7130001783370972,0.3620606362819671,0.3620606362819671,1.0,1.0,-3.571094036102295,0.9661012887954712,2.6049928665161133,0.1604939699172973,0.925611138343811,0.925611138343811,0.0,287.2300109863281,264.0,59242.33203125,0.0,4349.1357421875,1.0,279.1412048339844,283.0650329589844,295.4541015625,299.2215270996094,293.1499938964844,293.1499938964844,278.8500061035156,33397.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402549266815186,1.0,0.0,0.0,3.6094720363616943,3.609495162963867,8.693219797351048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.75390625,0.0,1469.288818359375,1895.4371337890625,0.0,3774.7626953125,0.8943433165550232,1.0,0.0,3.0,1.0,0.0
