time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711507081985474,0.4160532653331756,0.3803147673606872,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943372368812561,0.6580276489257812,0.6272338628768921,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747550845146179,0.6166255474090576,0.4341830015182495,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.786296010017395,0.4413214027881622,0.4240603744983673,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438579559326172,0.2386244982481002,1.1076805591583252,284.9983825683594,284.95001220703125,299.8332214355469,292.482421875,297.924072265625,297.2146301269531,284.99755859375,1.0,0.7130001783370972,0.3620606362819671,0.3620606362819671,1.0,1.0,-3.571094036102295,0.9661012887954712,2.6049928665161133,0.1604939699172973,0.925611138343811,0.925611138343811,0.0,287.2300109863281,264.0,59242.33203125,0.0,4349.1357421875,1.0,279.1412048339844,283.0650329589844,295.4541015625,299.2215270996094,293.1499938964844,293.1499938964844,278.8500061035156,33397.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402549266815186,1.0,0.0,0.0,3.6094720363616943,3.609495162963867,8.693219797351048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.75390625,0.0,1469.288818359375,1895.4371337890625,0.0,3774.7626953125,0.8943433165550232,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778218984603882,0.4152980148792267,0.379443883895874,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.902356207370758,0.6570336818695068,0.6261276602745056,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837971091270447,0.6183989644050598,0.4352740049362182,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937337160110474,0.4414570331573486,0.4239347279071808,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494027972221375,0.2385821640491485,1.1059459447860718,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2099304199219,284.9096374511719,1.0,0.7071471810340881,0.361572265625,0.361572265625,1.0,1.0,-3.567799091339112,0.9635022282600404,2.604296922683716,0.1589112281799316,0.8434628248214722,0.8434628248214722,0.0,276.0777587890625,252.0,59897.3203125,0.0,4272.353515625,1.0,278.8586730957031,282.95562744140625,295.53326416015625,299.4133605957031,293.1499938964844,293.1499938964844,279.1499938964844,38473.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471291899681092,1.0,0.0,0.0,3.4940025806427,3.494025468826294,8.145912602230965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.515625,0.0,1384.1566162109375,1895.4371337890625,0.0,3837.063232421875,0.8727803826332092,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778218984603882,0.4152980148792267,0.379443883895874,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.902356207370758,0.6570336818695068,0.6261276602745056,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8837971091270447,0.6183989644050598,0.4352740049362182,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937337160110474,0.4414570331573486,0.4239347279071808,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494027972221375,0.2385821640491485,1.1059459447860718,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.921142578125,297.2099304199219,284.9096374511719,1.0,0.7071471810340881,0.361572265625,0.361572265625,1.0,1.0,-3.567799091339112,0.9635022282600404,2.604296922683716,0.1589112281799316,0.8434628248214722,0.8434628248214722,0.0,276.0777587890625,252.0,59897.3203125,0.0,4272.353515625,1.0,278.8586730957031,282.95562744140625,295.53326416015625,299.4133605957031,293.1499938964844,293.1499938964844,279.1499938964844,38473.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471291899681092,1.0,0.0,0.0,3.4940025806427,3.494025468826294,8.145912602230965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.515625,0.0,1384.1566162109375,1895.4371337890625,0.0,3837.063232421875,0.8727803826332092,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860329747200012,0.4155548810958862,0.3789978921413421,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124330282211304,0.6570538282394409,0.6254182457923889,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945380449295044,0.6212576031684875,0.4367191195487976,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.802559494972229,0.4422972500324249,0.4240625500679016,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561484336853027,0.2389476001262664,1.1047587394714355,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.2142639160156,284.9981994628906,1.0,0.7011905312538147,0.3610839247703552,0.3610839247703552,1.0,1.0,-3.5668652057647705,0.9616655707359314,2.6051995754241943,0.1574062258005142,0.9268438816070556,0.9268438816070556,0.0,264.095703125,240.0,59333.3828125,0.0,4196.90234375,1.0,279.1412353515625,283.0672607421875,295.5263061523437,299.2992553710937,293.1499938964844,293.1499938964844,278.8500061035156,33378.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378761649131776,1.0,0.0,0.0,3.6130199432373047,3.6130430698394775,8.710318297744379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.84765625,0.0,1472.99853515625,1895.4371337890625,0.0,3753.11572265625,0.8951120376586914,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860329747200012,0.4155548810958862,0.3789978921413421,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124330282211304,0.6570538282394409,0.6254182457923889,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945380449295044,0.6212576031684875,0.4367191195487976,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.802559494972229,0.4422972500324249,0.4240625500679016,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561484336853027,0.2389476001262664,1.1047587394714355,284.9989929199219,284.95001220703125,299.8468933105469,292.5545654296875,297.92510986328125,297.2142639160156,284.9981994628906,1.0,0.7011905312538147,0.3610839247703552,0.3610839247703552,1.0,1.0,-3.5668652057647705,0.9616655707359314,2.6051995754241943,0.1574062258005142,0.9268438816070556,0.9268438816070556,0.0,264.095703125,240.0,59333.3828125,0.0,4196.90234375,1.0,279.1412353515625,283.0672607421875,295.5263061523437,299.2992553710937,293.1499938964844,293.1499938964844,278.8500061035156,33378.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378761649131776,1.0,0.0,0.0,3.6130199432373047,3.6130430698394775,8.710318297744379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.84765625,0.0,1472.99853515625,1895.4371337890625,0.0,3753.11572265625,0.8951120376586914,1.0,0.0,3.0,1.0,0.0
17853900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903485298156738,0.4152424335479736,0.3787493407726288,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.918019950389862,0.6566175222396851,0.6250547170639038,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001424908638,0.6221653819084167,0.4373961687088012,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071755170822144,0.4424289762973785,0.4241423904895782,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6597898602485657,0.2389917820692062,1.1043450832366943,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9242248535156,297.2125244140625,284.8791809082031,1.0,0.6982235908508301,0.3608397245407104,0.3608397245407104,1.0,1.0,-3.5665488243103027,0.9607886075973512,2.605760097503662,0.1567993313074112,0.843691885471344,0.843691885471344,0.0,258.1694030761719,240.0,60223.5859375,0.0,4159.96923828125,1.0,278.89910888671875,282.9320373535156,295.599609375,299.5364990234375,293.1499938964844,293.1499938964844,278.8500061035156,37939.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434431195259094,1.0,0.0,0.0,3.5725064277648926,3.572530031204224,8.516072398379038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.09375,0.0,1462.8560791015625,1895.4371337890625,0.0,3803.705078125,0.8871344923973083,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7942408323287964,0.4148419499397278,0.3781597018241882,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232431650161744,0.6560519337654114,0.624298095703125,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053763151168824,0.6229830384254456,0.437775045633316,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113076090812683,0.4424554705619812,0.4239506423473358,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631657481193542,0.2389557659626007,1.1032044887542725,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.922607421875,297.209716796875,284.9098815917969,1.0,0.6951048970222473,0.3606095910072326,0.3606095910072326,1.0,1.0,-3.56378436088562,0.9591802954673768,2.604604005813598,0.1559455096721649,0.8443266749382019,0.8443266749382019,0.0,252.57467651367188,228.0,59990.33203125,0.0,4118.6650390625,1.0,278.8583374023437,282.9574890136719,295.6082763671875,299.4950866699219,293.1499938964844,293.1499938964844,279.1499938964844,38583.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448052048683168,1.0,0.0,0.0,3.496955633163452,3.496978521347046,8.159687467923504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7880859375,0.0,1387.9932861328125,1895.4371337890625,0.0,3816.044921875,0.8735153079032898,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040858507156372,0.4151317179203033,0.3777321875095367,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362138509750366,0.6560565829277039,0.6235629320144653,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.919080913066864,0.6257951855659485,0.4391772449016571,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.821014404296875,0.4433103501796722,0.4240827858448028,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715704798698425,0.2393609881401062,1.10216224193573,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267883300781,297.2140197753906,284.9986572265625,1.0,0.6889947652816772,0.3601493239402771,0.3601493239402771,1.0,1.0,-3.562969207763672,0.9574711322784424,2.605498075485229,0.1545185446739196,0.9284896850585938,0.9284896850585938,0.0,240.4181671142578,216.0,59447.62109375,0.0,4042.584716796875,1.0,279.1412658691406,283.0692138671875,295.6028137207031,299.38330078125,293.1499938964844,293.1499938964844,278.8500061035156,33363.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355980157852172,1.0,0.0,0.0,3.618239402770996,3.618262767791748,8.73550277447066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.0810546875,0.0,1478.562744140625,1895.4371337890625,0.0,3732.34375,0.896274745464325,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8040858507156372,0.4151317179203033,0.3777321875095367,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362138509750366,0.6560565829277039,0.6235629320144653,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.919080913066864,0.6257951855659485,0.4391772449016571,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.821014404296875,0.4433103501796722,0.4240827858448028,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6715704798698425,0.2393609881401062,1.10216224193573,284.9994812011719,284.95001220703125,299.8623352050781,292.6307373046875,297.9267883300781,297.2140197753906,284.9986572265625,1.0,0.6889947652816772,0.3601493239402771,0.3601493239402771,1.0,1.0,-3.562969207763672,0.9574711322784424,2.605498075485229,0.1545185446739196,0.9284896850585938,0.9284896850585938,0.0,240.4181671142578,216.0,59447.62109375,0.0,4042.584716796875,1.0,279.1412658691406,283.0692138671875,295.6028137207031,299.38330078125,293.1499938964844,293.1499938964844,278.8500061035156,33363.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355980157852172,1.0,0.0,0.0,3.618239402770996,3.618262767791748,8.73550277447066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.0810546875,0.0,1478.562744140625,1895.4371337890625,0.0,3732.34375,0.896274745464325,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136630654335022,0.4144436717033386,0.3769108057022095,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.949064552783966,0.6550329923629761,0.6224159598350525,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.933522641658783,0.6274564862251282,0.440185397863388,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.830661416053772,0.4434735178947449,0.4239715337753296,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803004145622253,0.2394016236066818,1.100738286972046,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094421386719,284.9095458984375,1.0,0.6827950477600098,0.3596890270709991,0.3596890270709991,1.0,1.0,-3.55997633934021,0.9550634622573853,2.6049129962921143,0.153092935681343,0.84575355052948,0.84575355052948,0.0,228.81874084472656,204.0,60128.859375,0.0,3964.314697265625,1.0,278.85858154296875,282.9586181640625,295.68536376953125,299.580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38443.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425485134124756,1.0,0.0,0.0,3.5048487186431885,3.5048716068267822,8.196564067475265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1015625,0.0,1395.15087890625,1895.4371337890625,0.0,3795.59228515625,0.8751528263092041,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136630654335022,0.4144436717033386,0.3769108057022095,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.949064552783966,0.6550329923629761,0.6224159598350525,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.933522641658783,0.6274564862251282,0.440185397863388,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.830661416053772,0.4434735178947449,0.4239715337753296,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803004145622253,0.2394016236066818,1.100738286972046,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.9243469238281,297.2094421386719,284.9095458984375,1.0,0.6827950477600098,0.3596890270709991,0.3596890270709991,1.0,1.0,-3.55997633934021,0.9550634622573853,2.6049129962921143,0.153092935681343,0.84575355052948,0.84575355052948,0.0,228.81874084472656,204.0,60128.859375,0.0,3964.314697265625,1.0,278.85858154296875,282.9586181640625,295.68536376953125,299.580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38443.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425485134124756,1.0,0.0,0.0,3.5048487186431885,3.5048716068267822,8.196564067475265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1015625,0.0,1395.15087890625,1895.4371337890625,0.0,3795.59228515625,0.8751528263092041,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.824604332447052,0.4147573411464691,0.3765015304088592,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634727835655212,0.6550161838531494,0.6216573715209961,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.95017808675766,0.6302147507667542,0.4415460526943207,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.84213787317276,0.4443330764770508,0.4241050183773041,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907148957252502,0.2398368418216705,1.0998191833496094,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.92852783203125,297.2136535644531,284.9984436035156,1.0,0.6765892505645752,0.3592697083950043,0.3592697083950043,1.0,1.0,-3.559254646301269,0.9535088539123536,2.605745792388916,0.151798814535141,0.9301532506942748,0.9301532506942748,0.0,216.61685180664065,207.0,59579.015625,0.0,3888.312255859375,1.0,279.1421203613281,283.07049560546875,295.6803894042969,299.47003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933375895023346,1.0,0.0,0.0,3.626212120056152,3.626235485076904,8.774042612458288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.21875,0.0,1486.7193603515625,1895.4371337890625,0.0,3712.045654296875,0.8977675437927246,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.824604332447052,0.4147573411464691,0.3765015304088592,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634727835655212,0.6550161838531494,0.6216573715209961,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.95017808675766,0.6302147507667542,0.4415460526943207,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.84213787317276,0.4443330764770508,0.4241050183773041,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907148957252502,0.2398368418216705,1.0998191833496094,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.92852783203125,297.2136535644531,284.9984436035156,1.0,0.6765892505645752,0.3592697083950043,0.3592697083950043,1.0,1.0,-3.559254646301269,0.9535088539123536,2.605745792388916,0.151798814535141,0.9301532506942748,0.9301532506942748,0.0,216.61685180664065,207.0,59579.015625,0.0,3888.312255859375,1.0,279.1421203613281,283.07049560546875,295.6803894042969,299.47003173828125,293.1499938964844,293.1499938964844,278.8500061035156,33289.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933375895023346,1.0,0.0,0.0,3.626212120056152,3.626235485076904,8.774042612458288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.21875,0.0,1486.7193603515625,1895.4371337890625,0.0,3712.045654296875,0.8977675437927246,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288129568099976,0.4140597581863403,0.3759438097476959,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.968782365322113,0.6539509892463684,0.6207526326179504,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957246720790863,0.6317856907844543,0.4427031576633453,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470349907875061,0.4444777369499206,0.4242568612098694,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951106190681458,0.2398876845836639,1.0997618436813354,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9103088378906,1.0,0.6744925379753113,0.3588503897190094,0.3588503897190094,1.0,1.0,-3.5590059757232666,0.9521000385284424,2.606905937194824,0.150709643959999,0.8480196595191956,0.8480196595191956,0.0,211.91897583007807,210.0,60300.01171875,0.0,3859.131103515625,1.0,278.8585510253906,282.9601135253906,295.76385498046875,299.670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38381.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404675364494324,1.0,0.0,0.0,3.513441324234009,3.5134644508361816,8.236803523686831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.646484375,0.0,1403.6363525390625,1895.4371337890625,0.0,3776.6953125,0.8770144581794739,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288129568099976,0.4140597581863403,0.3759438097476959,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.968782365322113,0.6539509892463684,0.6207526326179504,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.957246720790863,0.6317856907844543,0.4427031576633453,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470349907875061,0.4444777369499206,0.4242568612098694,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6951106190681458,0.2398876845836639,1.0997618436813354,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9259033203125,297.2087707519531,284.9103088378906,1.0,0.6744925379753113,0.3588503897190094,0.3588503897190094,1.0,1.0,-3.5590059757232666,0.9521000385284424,2.606905937194824,0.150709643959999,0.8480196595191956,0.8480196595191956,0.0,211.91897583007807,210.0,60300.01171875,0.0,3859.131103515625,1.0,278.8585510253906,282.9601135253906,295.76385498046875,299.670166015625,293.1499938964844,293.1499938964844,279.1499938964844,38381.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404675364494324,1.0,0.0,0.0,3.513441324234009,3.5134644508361816,8.236803523686831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.646484375,0.0,1403.6363525390625,1895.4371337890625,0.0,3776.6953125,0.8770144581794739,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295465707778931,0.4141294360160827,0.3757431507110595,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696532487869264,0.6538342833518982,0.6203577518463135,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588875770568848,0.6330547332763672,0.4433526694774627,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480260372161865,0.4448206424713135,0.4243709444999695,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.695963442325592,0.2400414794683456,1.0998339653015137,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9272155761719,297.2098999023437,285.01727294921875,1.0,0.6741606593132019,0.3586407303810119,0.3586407303810119,1.0,1.0,-3.559288024902344,0.9515289068222046,2.6077589988708496,0.150094136595726,0.9239935874938964,0.9239935874938964,0.0,211.06187438964844,210.0,59567.125,0.0,3854.649658203125,1.0,279.0985412597656,283.0833435058594,295.7310485839844,299.4849853515625,293.1499938964844,293.1499938964844,279.1499938964844,33846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340844750404358,1.0,0.0,0.0,3.5677566528320312,3.567779541015625,8.493442464896361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.3427734375,0.0,1427.8277587890625,1895.4371337890625,0.0,3718.522216796875,0.8869437575340271,1.0,0.0,3.0,1.0,0.0
17854560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.830306887626648,0.4142950475215912,0.3758747279644012,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704625010490416,0.6538453102111816,0.6203380823135376,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604647755622864,0.6344082951545715,0.4442846179008484,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489794731140137,0.4452671110630035,0.4247540831565857,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6967952847480774,0.2402723133563995,1.1006730794906616,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292907714844,297.21209716796875,285.0014343261719,1.0,0.6742935180664062,0.3584207892417907,0.3584207892417907,1.0,1.0,-3.56201171875,0.9516949653625488,2.610316753387451,0.1497197151184082,0.9350144267082214,0.9350144267082214,0.0,210.5278167724609,213.0,59797.84375,0.0,3858.3232421875,1.0,279.14227294921875,283.0732116699219,295.7588806152344,299.5621643066406,293.1499938964844,293.1499938964844,278.8500061035156,33186.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315764904022216,1.0,0.0,0.0,3.6373229026794434,3.6373465061187744,8.827892656881886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.06640625,0.0,1498.135498046875,1895.4371337890625,0.0,3695.582763671875,0.9002504944801331,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288981318473816,0.4134722352027893,0.3754330575466156,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687037467956544,0.652648389339447,0.6195509433746338,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599341154098512,0.6357845664024353,0.4454879760742187,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479918241500854,0.4452947974205017,0.4250359833240509,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958739757537842,0.2402223199605941,1.1012978553771973,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9254150390625,297.2060546875,284.9100036621094,1.0,0.6750442981719971,0.357980877161026,0.357980877161026,1.0,1.0,-3.5630812644958496,0.9506329298019408,2.6124484539031982,0.1487285941839218,0.8514416217803955,0.8514416217803955,0.0,211.69659423828125,216.0,60560.27734375,0.0,3868.15380859375,1.0,278.8584289550781,282.959228515625,295.8415832519531,299.7654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938994288444519,1.0,0.0,0.0,3.529222011566162,3.529245376586914,8.310961447932641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.0244140625,0.0,1419.6978759765625,1895.4371337890625,0.0,3763.29638671875,0.8804439306259155,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8288981318473816,0.4134722352027893,0.3754330575466156,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687037467956544,0.652648389339447,0.6195509433746338,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599341154098512,0.6357845664024353,0.4454879760742187,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8479918241500854,0.4452947974205017,0.4250359833240509,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958739757537842,0.2402223199605941,1.1012978553771973,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9254150390625,297.2060546875,284.9100036621094,1.0,0.6750442981719971,0.357980877161026,0.357980877161026,1.0,1.0,-3.5630812644958496,0.9506329298019408,2.6124484539031982,0.1487285941839218,0.8514416217803955,0.8514416217803955,0.0,211.69659423828125,216.0,60560.27734375,0.0,3868.15380859375,1.0,278.8584289550781,282.959228515625,295.8415832519531,299.7654113769531,293.1499938964844,293.1499938964844,279.1499938964844,38321.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938994288444519,1.0,0.0,0.0,3.529222011566162,3.529245376586914,8.310961447932641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.0244140625,0.0,1419.6978759765625,1895.4371337890625,0.0,3763.29638671875,0.8804439306259155,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273995518684387,0.4136052131652832,0.3753824532032013,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666683077812196,0.6524211168289185,0.6191412210464478,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591870903968812,0.6382335424423218,0.4470355808734894,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467761874198914,0.445978581905365,0.4255509078502655,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947011351585388,0.2405140250921249,1.1023437976837158,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2083740234375,285.0023498535156,1.0,0.6763263940811157,0.3575409650802612,0.3575409650802612,1.0,1.0,-3.566258430480957,0.95024311542511,2.6160154342651367,0.1477141231298446,0.9392220377922058,0.9392220377922058,0.0,213.3246307373047,219.0,60041.8125,0.0,3886.174560546875,1.0,279.1415405273437,283.0735168457031,295.8354187011719,299.6556701660156,293.1499938964844,293.1499938964844,278.8500061035156,33267.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304000735282898,1.0,0.0,0.0,3.650747060775757,3.650770664215088,8.893173912838392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.302734375,0.0,1513.548583984375,1895.4371337890625,0.0,3684.8076171875,0.9035196304321288,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8273995518684387,0.4136052131652832,0.3753824532032013,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666683077812196,0.6524211168289185,0.6191412210464478,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9591870903968812,0.6382335424423218,0.4470355808734894,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467761874198914,0.445978581905365,0.4255509078502655,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947011351585388,0.2405140250921249,1.1023437976837158,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92755126953125,297.2083740234375,285.0023498535156,1.0,0.6763263940811157,0.3575409650802612,0.3575409650802612,1.0,1.0,-3.566258430480957,0.95024311542511,2.6160154342651367,0.1477141231298446,0.9392220377922058,0.9392220377922058,0.0,213.3246307373047,219.0,60041.8125,0.0,3886.174560546875,1.0,279.1415405273437,283.0735168457031,295.8354187011719,299.6556701660156,293.1499938964844,293.1499938964844,278.8500061035156,33267.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304000735282898,1.0,0.0,0.0,3.650747060775757,3.650770664215088,8.893173912838392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.302734375,0.0,1513.548583984375,1895.4371337890625,0.0,3684.8076171875,0.9035196304321288,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244268298149109,0.4126972258090973,0.3749177753925323,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628536105155944,0.651113748550415,0.6183075904846191,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565356373786926,0.6394361853599548,0.4481623768806457,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441472053527832,0.4459103941917419,0.4258015751838684,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922721266746521,0.2403865158557891,1.1029008626937866,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224853515625,297.2016906738281,284.9087829589844,1.0,0.6778132319450378,0.357060045003891,0.357060045003891,1.0,1.0,-3.567033529281616,0.948960781097412,2.618072748184204,0.1465559303760528,0.8540568351745605,0.8540568351745605,0.0,216.1018218994141,222.0,60807.0234375,0.0,3905.072021484375,1.0,278.8583068847656,282.9576721191406,295.91436767578125,299.8555908203125,293.1499938964844,293.1499938964844,279.1499938964844,38349.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.544736385345459,3.54475998878479,8.384191687582643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9228515625,0.0,1436.253662109375,1895.4371337890625,0.0,3753.204833984375,0.8838921189308167,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244268298149109,0.4126972258090973,0.3749177753925323,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628536105155944,0.651113748550415,0.6183075904846191,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565356373786926,0.6394361853599548,0.4481623768806457,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441472053527832,0.4459103941917419,0.4258015751838684,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6922721266746521,0.2403865158557891,1.1029008626937866,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224853515625,297.2016906738281,284.9087829589844,1.0,0.6778132319450378,0.357060045003891,0.357060045003891,1.0,1.0,-3.567033529281616,0.948960781097412,2.618072748184204,0.1465559303760528,0.8540568351745605,0.8540568351745605,0.0,216.1018218994141,222.0,60807.0234375,0.0,3905.072021484375,1.0,278.8583068847656,282.9576721191406,295.91436767578125,299.8555908203125,293.1499938964844,293.1499938964844,279.1499938964844,38349.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378859400749208,1.0,0.0,0.0,3.544736385345459,3.54475998878479,8.384191687582643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9228515625,0.0,1436.253662109375,1895.4371337890625,0.0,3753.204833984375,0.8838921189308167,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221448063850403,0.4127691388130188,0.3748375475406647,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597116112709044,0.6507958769798279,0.6178403496742249,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546809196472168,0.641741156578064,0.4496285021305084,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421214818954468,0.44651859998703,0.4262731075286865,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903403997421265,0.2406223267316818,1.103828191757202,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234619140625,297.2035827636719,285.0025634765625,1.0,0.6794426441192627,0.3565790951251983,0.3565790951251983,1.0,1.0,-3.5698130130767822,0.9483128786087036,2.621500015258789,0.1453530341386795,0.942517876625061,0.942517876625061,0.0,218.56564331054688,225.0,60261.16015625,0.0,3927.221435546875,1.0,279.1416320800781,283.0735778808594,295.9051818847656,299.7411499023437,293.1499938964844,293.1499938964844,278.8500061035156,33301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293836951255798,1.0,0.0,0.0,3.663947343826294,3.663970947265625,8.957601380643609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0986328125,0.0,1528.47021484375,1895.4371337890625,0.0,3675.490966796875,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221448063850403,0.4127691388130188,0.3748375475406647,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597116112709044,0.6507958769798279,0.6178403496742249,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546809196472168,0.641741156578064,0.4496285021305084,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421214818954468,0.44651859998703,0.4262731075286865,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903403997421265,0.2406223267316818,1.103828191757202,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234619140625,297.2035827636719,285.0025634765625,1.0,0.6794426441192627,0.3565790951251983,0.3565790951251983,1.0,1.0,-3.5698130130767822,0.9483128786087036,2.621500015258789,0.1453530341386795,0.942517876625061,0.942517876625061,0.0,218.56564331054688,225.0,60261.16015625,0.0,3927.221435546875,1.0,279.1416320800781,283.0735778808594,295.9051818847656,299.7411499023437,293.1499938964844,293.1499938964844,278.8500061035156,33301.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293836951255798,1.0,0.0,0.0,3.663947343826294,3.663970947265625,8.957601380643609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.0986328125,0.0,1528.47021484375,1895.4371337890625,0.0,3675.490966796875,0.9065728783607484,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208587765693665,0.4123493432998657,0.3747744858264923,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.957949161529541,0.6501798629760742,0.6176024079322815,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535386562347412,0.6423330307006836,0.4503158628940582,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409894704818726,0.4465154409408569,0.4265228509902954,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6892879605293274,0.2405869513750076,1.1044477224349976,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.9209899902344,297.2008056640625,284.87896728515625,1.0,0.6803295016288757,0.356338620185852,0.356338620185852,1.0,1.0,-3.571331024169922,0.9480222463607788,2.6233088970184326,0.1448892802000045,0.8575819730758667,0.8575819730758667,0.0,219.9636383056641,225.0,61227.6015625,0.0,3939.638671875,1.0,278.8978881835937,282.9332275390625,295.9754943847656,299.98046875,293.1499938964844,293.1499938964844,278.8500061035156,37618.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352511763572692,1.0,0.0,0.0,3.630800247192383,3.630824327468872,8.796259294285846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.001953125,0.0,1523.960205078125,1895.4371337890625,0.0,3729.177734375,0.8999659419059753,1.0,0.0,3.0,1.0,0.0
17855160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188331127166748,0.4118050634860992,0.3743461072444916,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9552950859069824,0.649402916431427,0.6169509291648865,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514768719673156,0.6427913904190063,0.4506713151931762,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391798734664917,0.4463785886764526,0.4264786541461944,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.687597393989563,0.2404508888721466,1.1042741537094116,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9174499511719,297.1966857910156,284.90771484375,1.0,0.6810789704322815,0.3561138212680816,0.3561138212680816,1.0,1.0,-3.570199966430664,0.9469488859176636,2.62325119972229,0.1441817283630371,0.8557716608047485,0.8557716608047485,0.0,221.7698211669922,228.0,61005.15234375,0.0,3947.752685546875,1.0,278.8578491210937,282.9566955566406,295.9809265136719,299.9373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38516.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369301795959472,1.0,0.0,0.0,3.556039571762085,3.556063175201416,8.437746146228164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.05078125,0.0,1449.4647216796875,1895.4371337890625,0.0,3744.4951171875,0.8864990472793579,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163647055625916,0.4118298292160034,0.3742247819900512,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518045783042908,0.6490066647529602,0.6164121031761169,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493108987808228,0.6449612975120544,0.4520424604415893,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370072841644287,0.4469234347343445,0.4268941879272461,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855165362358093,0.2406535446643829,1.1050771474838257,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173889160156,297.1983642578125,285.0023498535156,1.0,0.6827519536018372,0.3556642234325409,0.3556642234325409,1.0,1.0,-3.57251238822937,0.9462507963180542,2.626261711120605,0.1430063992738723,0.9449569582939148,0.9449569582939148,0.0,224.4614715576172,231.0,60444.6953125,0.0,3970.14013671875,1.0,279.1417236328125,283.0736999511719,295.9675598144531,299.8173217773437,293.1499938964844,293.1499938964844,278.8500061035156,33349.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928511381149292,1.0,0.0,0.0,3.675253391265869,3.6752772331237793,9.012969144350792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.21484375,0.0,1541.4805908203125,1895.4371337890625,0.0,3667.488525390625,0.9090938568115234,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163647055625916,0.4118298292160034,0.3742247819900512,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9518045783042908,0.6490066647529602,0.6164121031761169,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493108987808228,0.6449612975120544,0.4520424604415893,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370072841644287,0.4469234347343445,0.4268941879272461,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855165362358093,0.2406535446643829,1.1050771474838257,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173889160156,297.1983642578125,285.0023498535156,1.0,0.6827519536018372,0.3556642234325409,0.3556642234325409,1.0,1.0,-3.57251238822937,0.9462507963180542,2.626261711120605,0.1430063992738723,0.9449569582939148,0.9449569582939148,0.0,224.4614715576172,231.0,60444.6953125,0.0,3970.14013671875,1.0,279.1417236328125,283.0736999511719,295.9675598144531,299.8173217773437,293.1499938964844,293.1499938964844,278.8500061035156,33349.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928511381149292,1.0,0.0,0.0,3.675253391265869,3.6752772331237793,9.012969144350792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.21484375,0.0,1541.4805908203125,1895.4371337890625,0.0,3667.488525390625,0.9090938568115234,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129691481590271,0.4108169972896576,0.3736919164657593,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471880197525024,0.6475346684455872,0.6154505014419556,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459524750709534,0.6458637714385986,0.4529861509799957,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.834067165851593,0.4467169642448425,0.4270411729812622,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827632188796997,0.2404523938894271,1.1054081916809082,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9068603515625,1.0,0.6843798160552979,0.3552145957946777,0.3552145957946777,1.0,1.0,-3.572434663772583,0.9447929859161376,2.6276416778564453,0.141819030046463,0.8575776219367981,0.8575776219367981,0.0,227.7847137451172,234.0,61187.25390625,0.0,3990.2177734375,1.0,278.85809326171875,282.95635986328125,296.0381164550781,300.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38435.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361066818237304,1.0,0.0,0.0,3.56770658493042,3.567730188369751,8.493204290971335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.94921875,0.0,1461.3355712890625,1895.4371337890625,0.0,3736.985107421875,0.8890401721000671,1.0,0.0,3.0,1.0,0.0
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8129691481590271,0.4108169972896576,0.3736919164657593,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471880197525024,0.6475346684455872,0.6154505014419556,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459524750709534,0.6458637714385986,0.4529861509799957,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.834067165851593,0.4467169642448425,0.4270411729812622,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827632188796997,0.2404523938894271,1.1054081916809082,284.9060974121094,284.95001220703125,299.9046630859375,293.0189819335937,297.9103088378906,297.1913757324219,284.9068603515625,1.0,0.6843798160552979,0.3552145957946777,0.3552145957946777,1.0,1.0,-3.572434663772583,0.9447929859161376,2.6276416778564453,0.141819030046463,0.8575776219367981,0.8575776219367981,0.0,227.7847137451172,234.0,61187.25390625,0.0,3990.2177734375,1.0,278.85809326171875,282.95635986328125,296.0381164550781,300.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,38435.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361066818237304,1.0,0.0,0.0,3.56770658493042,3.567730188369751,8.493204290971335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.94921875,0.0,1461.3355712890625,1895.4371337890625,0.0,3736.985107421875,0.8890401721000671,1.0,0.0,3.0,1.0,0.0
