time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104499578475952,0.4108006954193115,0.3735337555408478,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436001181602478,0.6470663547515869,0.6148445010185242,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437121152877808,0.6479021906852722,0.4542645812034607,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319205045700073,0.4472023546695709,0.4274011850357055,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680707573890686,0.2406324446201324,1.1061124801635742,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091186523437,297.1929626464844,285.001708984375,1.0,0.6860184669494629,0.3548036515712738,0.3548036515712738,1.0,1.0,-3.5743248462677,0.944079339504242,2.630245447158813,0.1406930088996887,0.946668028831482,0.946668028831482,0.0,230.53016662597656,237.0,60591.8984375,0.0,4011.8798828125,1.0,279.1426086425781,283.0738830566406,296.0196228027344,299.88116455078125,293.1499938964844,293.1499938964844,278.8500061035156,33329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277809262275696,1.0,0.0,0.0,3.6852195262908936,3.685243368148804,9.061915307029268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.08203125,0.0,1552.5328369140625,1895.4371337890625,0.0,3660.784423828125,0.9110917448997498,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104499578475952,0.4108006954193115,0.3735337555408478,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9436001181602478,0.6470663547515869,0.6148445010185242,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437121152877808,0.6479021906852722,0.4542645812034607,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319205045700073,0.4472023546695709,0.4274011850357055,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680707573890686,0.2406324446201324,1.1061124801635742,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9091186523437,297.1929626464844,285.001708984375,1.0,0.6860184669494629,0.3548036515712738,0.3548036515712738,1.0,1.0,-3.5743248462677,0.944079339504242,2.630245447158813,0.1406930088996887,0.946668028831482,0.946668028831482,0.0,230.53016662597656,237.0,60591.8984375,0.0,4011.8798828125,1.0,279.1426086425781,283.0738830566406,296.0196228027344,299.88116455078125,293.1499938964844,293.1499938964844,278.8500061035156,33329.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277809262275696,1.0,0.0,0.0,3.6852195262908936,3.685243368148804,9.061915307029268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.08203125,0.0,1552.5328369140625,1895.4371337890625,0.0,3660.784423828125,0.9110917448997498,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070157766342163,0.4097399413585663,0.3729709088802337,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389636516571044,0.6455177068710327,0.6138239502906799,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.940349280834198,0.6486529111862183,0.4551176130771637,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290700912475586,0.4469304382801056,0.4274968802928924,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.678046703338623,0.2404089868068695,1.106370210647583,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008483886719,297.1860046386719,284.90557861328125,1.0,0.687602698802948,0.3543927073478699,0.3543927073478699,1.0,1.0,-3.573881387710572,0.942629337310791,2.6312520503997803,0.1395716816186905,0.8580953478813171,0.8580953478813171,0.0,233.87368774414065,240.0,61309.55859375,0.0,4031.140625,1.0,278.8576965332031,282.9560241699219,296.0853576660156,300.0654602050781,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355481863021852,1.0,0.0,0.0,3.574227333068848,3.5742509365081787,8.524278314325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.494140625,0.0,1469.211669921875,1895.4371337890625,0.0,3731.88916015625,0.8904926776885986,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070157766342163,0.4097399413585663,0.3729709088802337,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389636516571044,0.6455177068710327,0.6138239502906799,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.940349280834198,0.6486529111862183,0.4551176130771637,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290700912475586,0.4469304382801056,0.4274968802928924,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.678046703338623,0.2404089868068695,1.106370210647583,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008483886719,297.1860046386719,284.90557861328125,1.0,0.687602698802948,0.3543927073478699,0.3543927073478699,1.0,1.0,-3.573881387710572,0.942629337310791,2.6312520503997803,0.1395716816186905,0.8580953478813171,0.8580953478813171,0.0,233.87368774414065,240.0,61309.55859375,0.0,4031.140625,1.0,278.8576965332031,282.9560241699219,296.0853576660156,300.0654602050781,293.1499938964844,293.1499938964844,279.1499938964844,38555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355481863021852,1.0,0.0,0.0,3.574227333068848,3.5742509365081787,8.524278314325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.494140625,0.0,1469.211669921875,1895.4371337890625,0.0,3731.88916015625,0.8904926776885986,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053771257400513,0.4096460342407226,0.3727000057697296,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9367565512657166,0.6451692581176758,0.6132957339286804,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.93880295753479,0.6495392322540283,0.4555546343326568,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277267217636108,0.4470790028572082,0.4275120198726654,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6767709851264954,0.2404403090476989,1.106306791305542,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990783691406,297.18603515625,285.0162048339844,1.0,0.6883307695388794,0.3541872203350067,0.3541872203350067,1.0,1.0,-3.573380708694458,0.9418237209320068,2.631556987762451,0.1388459056615829,0.9358019828796388,0.9358019828796388,0.0,235.437728881836,240.0,60505.92578125,0.0,4039.400390625,1.0,279.09991455078125,283.0836486816406,296.0428771972656,299.86578369140625,293.1499938964844,293.1499938964844,279.1499938964844,34042.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929516077041626,1.0,0.0,0.0,3.624625205993652,3.624648809432984,8.76636420343857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.072265625,0.0,1490.5745849609375,1895.4371337890625,0.0,3676.704345703125,0.8997683525085449,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8044179081916809,0.4096738994121551,0.3727645874023437,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353417158126832,0.644968569278717,0.6131395101547241,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9380611181259156,0.6505337953567505,0.4562845826148987,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8269551396369934,0.4473492503166199,0.4277925193309784,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760395169258118,0.2405670285224914,1.1069748401641846,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.898193359375,297.1874084472656,285.00146484375,1.0,0.6891858577728271,0.3539882004261017,0.3539882004261017,1.0,1.0,-3.5752875804901123,0.9417866468429564,2.633500814437866,0.138395071029663,0.9476010203361512,0.9476010203361512,0.0,236.64407348632807,243.0,60689.51171875,0.0,4051.7265625,1.0,279.14276123046875,283.074951171875,296.0602111816406,299.9303894042969,293.1499938964844,293.1499938964844,278.8500061035156,33359.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273687601089478,1.0,0.0,0.0,3.690404891967773,3.690428972244263,9.087435159926828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5,0.0,1558.613037109375,1895.4371337890625,0.0,3656.999755859375,0.9123220443725586,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009749054908752,0.4085679650306701,0.372164249420166,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.930744767189026,0.6433437466621399,0.6120501756668091,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346979856491088,0.6511008739471436,0.4570192694664001,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241762518882751,0.4470116198062897,0.4278291463851928,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734756827354431,0.2403235882520675,1.107150316238403,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.1803894042969,284.9048767089844,1.0,0.6907116174697876,0.3535901606082916,0.3535901606082916,1.0,1.0,-3.574404001235962,0.9402406215667723,2.634163379669189,0.1372487992048263,0.8582853674888611,0.8582853674888611,0.0,239.99375915527344,246.0,61383.625,0.0,4069.8779296875,1.0,278.857666015625,282.95684814453125,296.1191101074219,300.1065368652344,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352567195892334,1.0,0.0,0.0,3.577778577804565,3.577802419662476,8.541226179659134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.68359375,0.0,1473.39013671875,1895.4371337890625,0.0,3729.228271484375,0.8913156390190125,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009749054908752,0.4085679650306701,0.372164249420166,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.930744767189026,0.6433437466621399,0.6120501756668091,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9346979856491088,0.6511008739471436,0.4570192694664001,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241762518882751,0.4470116198062897,0.4278291463851928,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734756827354431,0.2403235882520675,1.107150316238403,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.888427734375,297.1803894042969,284.9048767089844,1.0,0.6907116174697876,0.3535901606082916,0.3535901606082916,1.0,1.0,-3.574404001235962,0.9402406215667723,2.634163379669189,0.1372487992048263,0.8582853674888611,0.8582853674888611,0.0,239.99375915527344,246.0,61383.625,0.0,4069.8779296875,1.0,278.857666015625,282.95684814453125,296.1191101074219,300.1065368652344,293.1499938964844,293.1499938964844,279.1499938964844,38603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352567195892334,1.0,0.0,0.0,3.577778577804565,3.577802419662476,8.541226179659134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.68359375,0.0,1473.39013671875,1895.4371337890625,0.0,3729.228271484375,0.8913156390190125,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984275221824646,0.4084526300430298,0.3719224333763122,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.927173674106598,0.6427133083343506,0.6112992167472839,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323920607566832,0.6527857780456543,0.4580588638782501,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221037983894348,0.4473637342453003,0.4280684888362884,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715441942214966,0.240462526679039,1.1076853275299072,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.00103759765625,1.0,0.6922346353530884,0.3531921207904815,0.3531921207904815,1.0,1.0,-3.575382709503174,0.939285933971405,2.636096954345703,0.1360308825969696,0.947242021560669,0.947242021560669,0.0,242.76419067382807,249.0,60732.70703125,0.0,4089.3662109375,1.0,279.141845703125,283.076171875,296.0876159667969,299.9631652832031,293.1499938964844,293.1499938964844,278.8500061035156,33476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273087978363036,1.0,0.0,0.0,3.690385103225708,3.690409183502197,9.087337957680576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8271484375,0.0,1559.47705078125,1895.4371337890625,0.0,3656.44921875,0.9126451015472412,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7984275221824646,0.4084526300430298,0.3719224333763122,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.927173674106598,0.6427133083343506,0.6112992167472839,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323920607566832,0.6527857780456543,0.4580588638782501,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221037983894348,0.4473637342453003,0.4280684888362884,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715441942214966,0.240462526679039,1.1076853275299072,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.8840026855469,297.1815185546875,285.00103759765625,1.0,0.6922346353530884,0.3531921207904815,0.3531921207904815,1.0,1.0,-3.575382709503174,0.939285933971405,2.636096954345703,0.1360308825969696,0.947242021560669,0.947242021560669,0.0,242.76419067382807,249.0,60732.70703125,0.0,4089.3662109375,1.0,279.141845703125,283.076171875,296.0876159667969,299.9631652832031,293.1499938964844,293.1499938964844,278.8500061035156,33476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273087978363036,1.0,0.0,0.0,3.690385103225708,3.690409183502197,9.087337957680576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8271484375,0.0,1559.47705078125,1895.4371337890625,0.0,3656.44921875,0.9126451015472412,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950470447540283,0.4072991907596588,0.3712732195854187,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226609468460084,0.6410106420516968,0.6101294159889221,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290119409561156,0.6531469821929932,0.4586474597454071,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193576335906982,0.4469574689865112,0.4280369281768799,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690651774406433,0.2401996403932571,1.107767105102539,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729553222656,297.17449951171875,284.9044494628906,1.0,0.6936948895454407,0.3527997434139251,0.3527997434139251,1.0,1.0,-3.5739729404449463,0.9375942945480348,2.636378765106201,0.1348305493593216,0.8577573299407959,0.8577573299407959,0.0,246.1250457763672,252.0,61402.1875,0.0,4106.2001953125,1.0,278.857666015625,282.9584655761719,296.1386413574219,300.1294250488281,293.1499938964844,293.1499938964844,279.1499938964844,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351379871368408,1.0,0.0,0.0,3.577422380447388,3.5774459838867188,8.53952485613263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0810546875,0.0,1473.3564453125,1895.4371337890625,0.0,3728.144287109375,0.891282320022583,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950470447540283,0.4072991907596588,0.3712732195854187,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226609468460084,0.6410106420516968,0.6101294159889221,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290119409561156,0.6531469821929932,0.4586474597454071,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193576335906982,0.4469574689865112,0.4280369281768799,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690651774406433,0.2401996403932571,1.107767105102539,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729553222656,297.17449951171875,284.9044494628906,1.0,0.6936948895454407,0.3527997434139251,0.3527997434139251,1.0,1.0,-3.5739729404449463,0.9375942945480348,2.636378765106201,0.1348305493593216,0.8577573299407959,0.8577573299407959,0.0,246.1250457763672,252.0,61402.1875,0.0,4106.2001953125,1.0,278.857666015625,282.9584655761719,296.1386413574219,300.1294250488281,293.1499938964844,293.1499938964844,279.1499938964844,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351379871368408,1.0,0.0,0.0,3.577422380447388,3.5774459838867188,8.53952485613263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.0810546875,0.0,1473.3564453125,1895.4371337890625,0.0,3728.144287109375,0.891282320022583,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925539612770081,0.4071346819400787,0.3709893822669983,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191892743110656,0.6403017640113831,0.6093071699142456,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266908764839172,0.6546353101730347,0.4595499038696289,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173023462295532,0.4472416043281555,0.4282140135765075,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672050356864929,0.2403210401535034,1.1082278490066528,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8678283691406,297.1754150390625,285.0005187988281,1.0,0.6951541304588318,0.3524073660373688,0.3524073660373688,1.0,1.0,-3.574486255645752,0.9365121126174928,2.6379740238189697,0.1335749626159668,0.9462888836860656,0.9462888836860656,0.0,248.8953399658203,255.0,60736.671875,0.0,4124.47509765625,1.0,279.141845703125,283.077880859375,296.1040954589844,299.9808654785156,293.1499938964844,293.1499938964844,278.8500061035156,33508.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269902110099792,1.0,0.0,0.0,3.688982963562012,3.689006805419922,9.08043375602574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2001953125,0.0,1558.13037109375,1895.4371337890625,0.0,3653.522705078125,0.9123516082763672,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7925539612770081,0.4071346819400787,0.3709893822669983,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191892743110656,0.6403017640113831,0.6093071699142456,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266908764839172,0.6546353101730347,0.4595499038696289,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8173023462295532,0.4472416043281555,0.4282140135765075,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672050356864929,0.2403210401535034,1.1082278490066528,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8678283691406,297.1754150390625,285.0005187988281,1.0,0.6951541304588318,0.3524073660373688,0.3524073660373688,1.0,1.0,-3.574486255645752,0.9365121126174928,2.6379740238189697,0.1335749626159668,0.9462888836860656,0.9462888836860656,0.0,248.8953399658203,255.0,60736.671875,0.0,4124.47509765625,1.0,279.141845703125,283.077880859375,296.1040954589844,299.9808654785156,293.1499938964844,293.1499938964844,278.8500061035156,33508.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269902110099792,1.0,0.0,0.0,3.688982963562012,3.689006805419922,9.08043375602574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.2001953125,0.0,1558.13037109375,1895.4371337890625,0.0,3653.522705078125,0.9123516082763672,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912430763244629,0.4066026210784912,0.3708298802375793,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9173975586891174,0.6394978165626526,0.6088953614234924,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254236221313475,0.6547990441322327,0.4599550366401672,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8162275552749634,0.4470747411251068,0.4283170700073242,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662696599960327,0.2402326613664627,1.108633518218994,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8628234863281,297.1726379394531,284.8755798339844,1.0,0.695927619934082,0.3522111773490906,0.3522111773490906,1.0,1.0,-3.574905633926392,0.9360153079032898,2.638890266418457,0.13309246301651,0.8599175214767456,0.8599175214767456,0.0,250.38088989257807,255.0,61672.6953125,0.0,4134.6416015625,1.0,278.8968200683594,282.9365234375,296.1615600585937,300.20574951171875,293.1499938964844,293.1499938964844,278.8500061035156,37740.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328952431678772,1.0,0.0,0.0,3.653385400772095,3.653409957885742,8.906033031053084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.220703125,0.0,1549.9752197265625,1895.4371337890625,0.0,3707.650634765625,0.905148148536682,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892636060714722,0.405936598777771,0.370301753282547,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148671627044678,0.6385284662246704,0.608071506023407,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9233503341674804,0.654802680015564,0.4600072205066681,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145813941955566,0.4467686116695404,0.4281210601329803,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648293733596802,0.2400424927473068,1.108242392539978,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8568115234375,297.1685791015625,284.9051513671875,1.0,0.696552038192749,0.3520318567752838,0.3520318567752838,1.0,1.0,-3.572638273239136,0.9347355365753174,2.6379027366638184,0.1323788166046142,0.8573315739631653,0.8573315739631653,0.0,252.25,258.0,61388.828125,0.0,4140.10205078125,1.0,278.85760498046875,282.9615783691406,296.1551208496094,300.1455383300781,293.1499938964844,293.1499938964844,279.1499938964844,38718.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934611439704895,1.0,0.0,0.0,3.573732852935791,3.573756694793701,8.521920449311438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.3134765625,0.0,1469.8756103515625,1895.4371337890625,0.0,3723.336181640625,0.8906087279319763,1.0,0.0,3.0,1.0,0.0
17856420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868248224258423,0.4057227075099945,0.3699742555618286,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.911559522151947,0.6377454400062561,0.6071807146072388,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210354685783386,0.6561066508293152,0.4607789814472198,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125194907188416,0.4469847679138183,0.4282349646091461,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630401015281677,0.2401485741138458,1.108637452125549,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.0001525878906,1.0,0.6979506015777588,0.3516732156276703,0.3516732156276703,1.0,1.0,-3.572704076766968,0.9336212277412416,2.639082908630371,0.131182312965393,0.9452877044677734,0.9452877044677734,0.0,255.02012634277344,261.0,60727.125,0.0,4157.197265625,1.0,279.1418151855469,283.080078125,296.1206970214844,299.9971618652344,293.1499938964844,293.1499938964844,278.8500061035156,33519.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926391899585724,1.0,0.0,0.0,3.686330318450928,3.686354398727417,9.067379664884356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.76171875,0.0,1555.2176513671875,1895.4371337890625,0.0,3648.025390625,0.9117609858512878,1.0,0.0,3.0,1.0,0.0
17856480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7868248224258423,0.4057227075099945,0.3699742555618286,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.911559522151947,0.6377454400062561,0.6071807146072388,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210354685783386,0.6561066508293152,0.4607789814472198,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8125194907188416,0.4469847679138183,0.4282349646091461,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630401015281677,0.2401485741138458,1.108637452125549,285.0009460449219,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1694030761719,285.0001525878906,1.0,0.6979506015777588,0.3516732156276703,0.3516732156276703,1.0,1.0,-3.572704076766968,0.9336212277412416,2.639082908630371,0.131182312965393,0.9452877044677734,0.9452877044677734,0.0,255.02012634277344,261.0,60727.125,0.0,4157.197265625,1.0,279.1418151855469,283.080078125,296.1206970214844,299.9971618652344,293.1499938964844,293.1499938964844,278.8500061035156,33519.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926391899585724,1.0,0.0,0.0,3.686330318450928,3.686354398727417,9.067379664884356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.76171875,0.0,1555.2176513671875,1895.4371337890625,0.0,3648.025390625,0.9117609858512878,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836098074913025,0.4044782817363739,0.3692395687103271,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074981212615968,0.6359037160873413,0.6058738231658936,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177477955818176,0.6560912132263184,0.4611060619354248,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097780346870422,0.4464435875415802,0.428074300289154,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607542634010315,0.2398545891046524,1.1085760593414309,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9051818847656,1.0,0.6992874145507812,0.3513145744800567,0.3513145744800567,1.0,1.0,-3.5703842639923096,0.9317562580108644,2.6386280059814453,0.1299935579299926,0.8568052649497986,0.8568052649497986,0.0,258.3775329589844,264.0,61382.58203125,0.0,4171.57275390625,1.0,278.8580322265625,282.9642639160156,296.1710510253906,300.1608581542969,293.1499938964844,293.1499938964844,279.1499938964844,38604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339478611946106,1.0,0.0,0.0,3.5720932483673096,3.5721168518066406,8.514102205481322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.376953125,0.0,1467.2825927734375,1895.4371337890625,0.0,3717.27392578125,0.8901461958885193,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836098074913025,0.4044782817363739,0.3692395687103271,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9074981212615968,0.6359037160873413,0.6058738231658936,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9177477955818176,0.6560912132263184,0.4611060619354248,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097780346870422,0.4464435875415802,0.428074300289154,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6607542634010315,0.2398545891046524,1.1085760593414309,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.8406677246094,297.162841796875,284.9051818847656,1.0,0.6992874145507812,0.3513145744800567,0.3513145744800567,1.0,1.0,-3.5703842639923096,0.9317562580108644,2.6386280059814453,0.1299935579299926,0.8568052649497986,0.8568052649497986,0.0,258.3775329589844,264.0,61382.58203125,0.0,4171.57275390625,1.0,278.8580322265625,282.9642639160156,296.1710510253906,300.1608581542969,293.1499938964844,293.1499938964844,279.1499938964844,38604.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339478611946106,1.0,0.0,0.0,3.5720932483673096,3.5721168518066406,8.514102205481322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.376953125,0.0,1467.2825927734375,1895.4371337890625,0.0,3717.27392578125,0.8901461958885193,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812387347221375,0.4042151272296905,0.3688748776912689,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.904443085193634,0.6350500583648682,0.6049244999885559,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154797196388244,0.6572209000587463,0.461760550737381,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076934814453125,0.4465918242931366,0.4281293749809265,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590425968170166,0.2399463355541229,1.1089190244674685,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353576660156,297.16363525390625,284.99981689453125,1.0,0.7006289958953857,0.3509997129440307,0.3509997129440307,1.0,1.0,-3.5700607299804688,0.930655837059021,2.639404773712158,0.1288928985595703,0.9440804719924928,0.9440804719924928,0.0,261.1392517089844,267.0,60706.3984375,0.0,4187.578125,1.0,279.1418151855469,283.0825500488281,296.13690185546875,300.0124206542969,293.1499938964844,293.1499938964844,278.8500061035156,33527.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257394075393676,1.0,0.0,0.0,3.682752132415772,3.6827759742736816,9.049784353010182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.759765625,0.0,1551.2452392578125,1895.4371337890625,0.0,3642.02783203125,0.910955250263214,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812387347221375,0.4042151272296905,0.3688748776912689,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.904443085193634,0.6350500583648682,0.6049244999885559,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154797196388244,0.6572209000587463,0.461760550737381,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8076934814453125,0.4465918242931366,0.4281293749809265,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590425968170166,0.2399463355541229,1.1089190244674685,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353576660156,297.16363525390625,284.99981689453125,1.0,0.7006289958953857,0.3509997129440307,0.3509997129440307,1.0,1.0,-3.5700607299804688,0.930655837059021,2.639404773712158,0.1288928985595703,0.9440804719924928,0.9440804719924928,0.0,261.1392517089844,267.0,60706.3984375,0.0,4187.578125,1.0,279.1418151855469,283.0825500488281,296.13690185546875,300.0124206542969,293.1499938964844,293.1499938964844,278.8500061035156,33527.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257394075393676,1.0,0.0,0.0,3.682752132415772,3.6827759742736816,9.049784353010182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.759765625,0.0,1551.2452392578125,1895.4371337890625,0.0,3642.02783203125,0.910955250263214,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781122922897339,0.4029269814491272,0.3681001663208008,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007254242897034,0.6331461071968079,0.6035571098327637,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.912294626235962,0.6570339202880859,0.4619702994823456,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049072623252869,0.4459851682186126,0.4279066324234009,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568524241447449,0.2396393716335296,1.1087990999221802,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9053955078125,1.0,0.7019096612930298,0.3506848812103271,0.3506848812103271,1.0,1.0,-3.567333459854126,0.9288049340248108,2.63852858543396,0.1278024762868881,0.8559713959693909,0.8559713959693909,0.0,264.4917907714844,270.0,61355.421875,0.0,4200.81591796875,1.0,278.85809326171875,282.9674072265625,296.1868591308594,300.1752624511719,293.1499938964844,293.1499938964844,279.1499938964844,38608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93327659368515,1.0,0.0,0.0,3.5678470134735107,3.567870855331421,8.493872769577138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.4453125,0.0,1462.7562255859375,1895.4371337890625,0.0,3711.1376953125,0.8892112970352173,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781122922897339,0.4029269814491272,0.3681001663208008,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007254242897034,0.6331461071968079,0.6035571098327637,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.912294626235962,0.6570339202880859,0.4619702994823456,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8049072623252869,0.4459851682186126,0.4279066324234009,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568524241447449,0.2396393716335296,1.1087990999221802,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.8247985839844,297.1575012207031,284.9053955078125,1.0,0.7019096612930298,0.3506848812103271,0.3506848812103271,1.0,1.0,-3.567333459854126,0.9288049340248108,2.63852858543396,0.1278024762868881,0.8559713959693909,0.8559713959693909,0.0,264.4917907714844,270.0,61355.421875,0.0,4200.81591796875,1.0,278.85809326171875,282.9674072265625,296.1868591308594,300.1752624511719,293.1499938964844,293.1499938964844,279.1499938964844,38608.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93327659368515,1.0,0.0,0.0,3.5678470134735107,3.567870855331421,8.493872769577138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.4453125,0.0,1462.7562255859375,1895.4371337890625,0.0,3711.1376953125,0.8892112970352173,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766627073287964,0.4027125835418701,0.3677312135696411,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.898986279964447,0.6326159238815308,0.6028697490692139,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108532071113586,0.6574551463127136,0.4620863199234009,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035866618156433,0.4459678530693054,0.4277714788913727,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558103561401367,0.2396318465471267,1.1085758209228516,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.8216247558594,297.15728759765625,285.0147399902344,1.0,0.7024904489517212,0.3505274653434753,0.3505274653434753,1.0,1.0,-3.5657644271850586,0.9278222322463988,2.63794207572937,0.1271069049835205,0.9323652982711792,0.9323652982711792,0.0,266.0475158691406,270.0,60525.16015625,0.0,4206.162109375,1.0,279.09979248046875,283.0941162109375,296.1391296386719,299.9682922363281,293.1499938964844,293.1499938964844,279.1499938964844,34125.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272210597991944,1.0,0.0,0.0,3.616330862045288,3.61635422706604,8.726289024707512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.849609375,0.0,1482.1336669921875,1895.4371337890625,0.0,3655.643310546875,0.8979929089546204,1.0,0.0,3.0,1.0,0.0
17856960,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7757899761199951,0.4026159644126892,0.36768838763237,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8978312015533447,0.632226288318634,0.6025418639183044,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100782871246338,0.6579992771148682,0.4625032544136047,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027878999710083,0.4460667967796325,0.4278963506221771,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.655202329158783,0.2397176772356033,1.1090773344039917,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.8194274902344,297.1583251953125,284.9989929199219,1.0,0.7031955122947693,0.3503789007663727,0.3503789007663727,1.0,1.0,-3.5665712356567383,0.9275999665260316,2.6389710903167725,0.1266874223947525,0.9427580237388612,0.9427580237388612,0.0,267.257568359375,273.0,60680.45703125,0.0,4215.66943359375,1.0,279.1426696777344,283.0848388671875,296.1515197753906,300.0259094238281,293.1499938964844,293.1499938964844,278.8500061035156,33459.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250245094299316,1.0,0.0,0.0,3.6804473400115967,3.680471181869507,9.038461712407296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.71875,0.0,1548.142333984375,1895.4371337890625,0.0,3635.453125,0.9101404547691344,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772771418094635,0.4012856185436249,0.3668856024742126,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942347168922424,0.6302645802497864,0.6011292934417725,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070581197738647,0.6576535701751709,0.4626142978668213,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000479340553284,0.4453971683979034,0.4276211857795715,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531172394752502,0.239399567246437,1.1089235544204712,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.9057312011719,1.0,0.7044265270233154,0.3500818014144897,0.3500818014144897,1.0,1.0,-3.5635335445404053,0.9257104992866516,2.6378231048583984,0.1256263852119445,0.8548842072486877,0.8548842072486877,0.0,270.5934143066406,276.0,61310.8515625,0.0,4227.9462890625,1.0,278.8575744628906,282.9708251953125,296.2022399902344,300.1885070800781,293.1499938964844,293.1499938964844,279.1499938964844,38716.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326267838478088,1.0,0.0,0.0,3.561330318450928,3.561353921890259,8.462873211101396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.796875,0.0,1456.568359375,1895.4371337890625,0.0,3705.195068359375,0.8878688812255859,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.772771418094635,0.4012856185436249,0.3668856024742126,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942347168922424,0.6302645802497864,0.6011292934417725,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9070581197738647,0.6576535701751709,0.4626142978668213,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000479340553284,0.4453971683979034,0.4276211857795715,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531172394752502,0.239399567246437,1.1089235544204712,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092041015625,297.1527099609375,284.9057312011719,1.0,0.7044265270233154,0.3500818014144897,0.3500818014144897,1.0,1.0,-3.5635335445404053,0.9257104992866516,2.6378231048583984,0.1256263852119445,0.8548842072486877,0.8548842072486877,0.0,270.5934143066406,276.0,61310.8515625,0.0,4227.9462890625,1.0,278.8575744628906,282.9708251953125,296.2022399902344,300.1885070800781,293.1499938964844,293.1499938964844,279.1499938964844,38716.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326267838478088,1.0,0.0,0.0,3.561330318450928,3.561353921890259,8.462873211101396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.796875,0.0,1456.568359375,1895.4371337890625,0.0,3705.195068359375,0.8878688812255859,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705140113830566,0.4009281992912292,0.3664366900920868,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914040923118591,0.6292831897735596,0.6000613570213318,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049482941627502,0.6584745049476624,0.4630462527275085,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979616522789001,0.445415049791336,0.4275543093681335,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515371203422546,0.2394661754369735,1.109158992767334,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9989624023437,1.0,0.7056634426116943,0.3497846722602844,0.3497846722602844,1.0,1.0,-3.562422275543213,0.9244282245635986,2.6379940509796143,0.1245089173316955,0.9412904977798462,0.9412904977798462,0.0,273.3542175292969,279.0,60642.87890625,0.0,4241.8232421875,1.0,279.1417236328125,283.087890625,296.1669006347656,300.0391540527344,293.1499938964844,293.1499938964844,278.8500061035156,33534.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924406886100769,1.0,0.0,0.0,3.673814058303833,3.673837900161743,9.005910897030844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.982421875,0.0,1541.25830078125,1895.4371337890625,0.0,3629.771240234375,0.9089488983154296,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705140113830566,0.4009281992912292,0.3664366900920868,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914040923118591,0.6292831897735596,0.6000613570213318,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9049482941627502,0.6584745049476624,0.4630462527275085,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979616522789001,0.445415049791336,0.4275543093681335,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6515371203422546,0.2394661754369735,1.109158992767334,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038635253906,297.1535949707031,284.9989624023437,1.0,0.7056634426116943,0.3497846722602844,0.3497846722602844,1.0,1.0,-3.562422275543213,0.9244282245635986,2.6379940509796143,0.1245089173316955,0.9412904977798462,0.9412904977798462,0.0,273.3542175292969,279.0,60642.87890625,0.0,4241.8232421875,1.0,279.1417236328125,283.087890625,296.1669006347656,300.0391540527344,293.1499938964844,293.1499938964844,278.8500061035156,33534.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924406886100769,1.0,0.0,0.0,3.673814058303833,3.673837900161743,9.005910897030844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.982421875,0.0,1541.25830078125,1895.4371337890625,0.0,3629.771240234375,0.9089488983154296,1.0,0.0,3.0,1.0,0.0
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7691314816474915,0.4001971483230591,0.3661303520202636,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8897015452384949,0.6282030940055847,0.5994232892990112,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.903637707233429,0.658252477645874,0.4632186591625213,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.796694815158844,0.4450510740280151,0.4275027811527252,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506088972091675,0.2393188625574112,1.1094107627868652,284.8762512207031,284.95001220703125,299.6424865722656,293.1938781738281,297.79864501953125,297.1511535644531,284.87750244140625,1.0,0.7063937187194824,0.3496229946613312,0.3496229946613312,1.0,1.0,-3.5617430210113525,0.9236997365951538,2.638043165206909,0.1240439414978027,0.8519251942634583,0.8519251942634583,0.0,275.0539245605469,279.0,61473.640625,0.0,4250.3583984375,1.0,278.8884582519531,282.94952392578125,296.22528076171875,300.25543212890625,293.1499938964844,293.1499938964844,278.8500061035156,38602.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307921528816224,1.0,0.0,0.0,3.617587089538574,3.617611169815064,8.732352512197394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.2861328125,0.0,1516.706787109375,1895.4371337890625,0.0,3688.400146484375,0.8980549573898315,1.0,0.0,3.0,1.0,0.0
