time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.767578661441803,0.3995595574378967,0.3655927777290344,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878890872001648,0.6272696852684021,0.5985920429229736,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9021072387695312,0.6579726338386536,0.4630540609359741,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952661514282227,0.4446856677532196,0.4272179901599884,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495360732078552,0.2391410022974014,1.108953833580017,284.9050598144531,284.95001220703125,299.6334228515625,293.19683837890625,297.7940368652344,297.1485900878906,284.9064025878906,1.0,0.7068455219268799,0.3494957685470581,0.3494957685470581,1.0,1.0,-3.559007167816162,0.9224490523338318,2.6365582942962646,0.1234352812170982,0.8539282083511353,0.8539282083511353,0.0,276.688720703125,282.0,61262.7421875,0.0,4253.05126953125,1.0,278.8575439453125,282.97479248046875,296.2163391113281,300.2001647949219,293.1499938964844,293.1499938964844,279.1499938964844,38772.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319618940353394,1.0,0.0,0.0,3.5549211502075195,3.5549447536468506,8.432439813077508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.919921875,0.0,1450.142333984375,1895.4371337890625,0.0,3699.111083984375,0.8865650296211243,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653846144676208,0.3991605043411255,0.3651070594787597,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885123610496521,0.6262338161468506,0.5974739193916321,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000641703605652,0.6586078405380249,0.4633541107177734,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932127118110657,0.4446447193622589,0.4270960986614227,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480298042297363,0.239208310842514,1.109192132949829,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.998291015625,1.0,0.7080379128456116,0.3492068648338318,0.3492068648338318,1.0,1.0,-3.557569742202759,0.9210931062698364,2.636476755142212,0.1223126426339149,0.9395760297775269,0.9395760297775269,0.0,279.44598388671875,285.0,60601.05078125,0.0,4266.01416015625,1.0,279.1416931152344,283.090576171875,296.18035888671875,300.050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33547.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923754096031189,1.0,0.0,0.0,3.668893575668335,3.668917417526245,8.981803034657787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7685546875,0.0,1535.842041015625,1895.4371337890625,0.0,3623.7626953125,0.907786190509796,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653846144676208,0.3991605043411255,0.3651070594787597,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.885123610496521,0.6262338161468506,0.5974739193916321,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000641703605652,0.6586078405380249,0.4633541107177734,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932127118110657,0.4446447193622589,0.4270960986614227,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480298042297363,0.239208310842514,1.109192132949829,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.788818359375,297.1496887207031,284.998291015625,1.0,0.7080379128456116,0.3492068648338318,0.3492068648338318,1.0,1.0,-3.557569742202759,0.9210931062698364,2.636476755142212,0.1223126426339149,0.9395760297775269,0.9395760297775269,0.0,279.44598388671875,285.0,60601.05078125,0.0,4266.01416015625,1.0,279.1416931152344,283.090576171875,296.18035888671875,300.050537109375,293.1499938964844,293.1499938964844,278.8500061035156,33547.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923754096031189,1.0,0.0,0.0,3.668893575668335,3.668917417526245,8.981803034657787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7685546875,0.0,1535.842041015625,1895.4371337890625,0.0,3623.7626953125,0.907786190509796,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642353177070618,0.3985177874565124,0.364845722913742,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836902976036072,0.6252750158309937,0.5969115495681763,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989719152450562,0.6583583354949951,0.4634785652160644,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921463251113892,0.4443144202232361,0.4270459115505218,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472746133804321,0.2390916347503662,1.1094757318496704,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845458984375,297.1480407714844,284.875732421875,1.0,0.7086787223815918,0.3490624129772186,0.3490624129772186,1.0,1.0,-3.557016611099243,0.9204604029655457,2.636556386947632,0.1218972355127334,0.8537321090698242,0.8537321090698242,0.0,280.9269714355469,285.0,61490.125,0.0,4273.5390625,1.0,278.8978271484375,282.9521179199219,296.236572265625,300.2713623046875,293.1499938964844,293.1499938964844,278.8500061035156,37969.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296295642852784,1.0,0.0,0.0,3.628708124160767,3.628732204437256,8.786124681137153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6806640625,0.0,1524.2578125,1895.4371337890625,0.0,3677.745361328125,0.8997072577476501,1.0,0.0,3.0,1.0,0.0
17857560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.762540876865387,0.3977583646774292,0.3642288446426391,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817020654678345,0.6241756081581116,0.5959571003913879,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972709774971008,0.6579423546791077,0.4632426798343658,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905714511871338,0.4438614547252655,0.4267056286334991,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6461213231086731,0.2388840466737747,1.1089872121810913,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.779541015625,297.1454162597656,284.9061279296875,1.0,0.7091776728630066,0.3489352464675903,0.3489352464675903,1.0,1.0,-3.5538477897644043,0.9190731048583984,2.634774684906006,0.1212609186768531,0.8525137901306152,0.8525137901306152,0.0,282.7740173339844,288.0,61213.17578125,0.0,4276.3447265625,1.0,278.8578796386719,282.9779663085937,296.2288513183594,300.2101135253906,293.1499938964844,293.1499938964844,279.1499938964844,38748.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312780499458312,1.0,0.0,0.0,3.5497870445251465,3.549810647964477,8.408100597989687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.6240234375,0.0,1444.5078125,1895.4371337890625,0.0,3692.850341796875,0.885316789150238,1.0,0.0,3.0,1.0,0.0
17857620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604144215583801,0.3973186910152435,0.3637113869190216,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790090084075928,0.6230885982513428,0.5947962403297424,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952454328536987,0.6584569811820984,0.4634557366371155,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885571718215942,0.4437654614448547,0.4265350699424743,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446826457977295,0.2389449328184127,1.109211564064026,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9977111816406,1.0,0.7103318572044373,0.3486809432506561,0.3486809432506561,1.0,1.0,-3.552140951156616,0.9177445769309998,2.634396314620972,0.1202242597937583,0.9376509189605712,0.9376509189605712,0.0,285.5261535644531,291.0,60543.58203125,0.0,4288.529296875,1.0,279.14166259765625,283.0934143066406,296.1924743652344,300.0595397949219,293.1499938964844,293.1499938964844,278.8500061035156,33556.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230830669403076,1.0,0.0,0.0,3.662754535675049,3.662778377532959,8.951770382736868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.76171875,0.0,1529.0574951171875,1895.4371337890625,0.0,3617.58349609375,0.9064106941223145,1.0,0.0,3.0,1.0,0.0
17857680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604144215583801,0.3973186910152435,0.3637113869190216,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790090084075928,0.6230885982513428,0.5947962403297424,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8952454328536987,0.6584569811820984,0.4634557366371155,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885571718215942,0.4437654614448547,0.4265350699424743,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446826457977295,0.2389449328184127,1.109211564064026,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745666503906,297.1467590332031,284.9977111816406,1.0,0.7103318572044373,0.3486809432506561,0.3486809432506561,1.0,1.0,-3.552140951156616,0.9177445769309998,2.634396314620972,0.1202242597937583,0.9376509189605712,0.9376509189605712,0.0,285.5261535644531,291.0,60543.58203125,0.0,4288.529296875,1.0,279.14166259765625,283.0934143066406,296.1924743652344,300.0595397949219,293.1499938964844,293.1499938964844,278.8500061035156,33556.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230830669403076,1.0,0.0,0.0,3.662754535675049,3.662778377532959,8.951770382736868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.76171875,0.0,1529.0574951171875,1895.4371337890625,0.0,3617.58349609375,0.9064106941223145,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576550841331482,0.3958854675292969,0.3627979755401611,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756778240203857,0.6209921836853027,0.5932344198226929,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924954533576965,0.6577041149139404,0.4632729887962341,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859677672386169,0.4429352283477783,0.4260943233966827,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428481936454773,0.2386115491390228,1.108960747718811,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90625,1.0,0.7114337086677551,0.3484266102313995,0.3484266102313995,1.0,1.0,-3.5481209754943848,0.9156927466392516,2.6324281692504883,0.1192013919353485,0.8513092398643494,0.8513092398643494,0.0,288.8534851074219,294.0,61151.05859375,0.0,4298.01806640625,1.0,278.8582458496094,282.98150634765625,296.23974609375,300.2169494628906,293.1499938964844,293.1499938964844,279.1499938964844,38632.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930555820465088,1.0,0.0,0.0,3.544127941131592,3.544151306152344,8.381313136851531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.66796875,0.0,1437.66552734375,1895.4371337890625,0.0,3686.235107421875,0.8839898705482483,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7576550841331482,0.3958854675292969,0.3627979755401611,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756778240203857,0.6209921836853027,0.5932344198226929,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924954533576965,0.6577041149139404,0.4632729887962341,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859677672386169,0.4429352283477783,0.4260943233966827,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428481936454773,0.2386115491390228,1.108960747718811,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.76580810546875,297.14312744140625,284.90625,1.0,0.7114337086677551,0.3484266102313995,0.3484266102313995,1.0,1.0,-3.5481209754943848,0.9156927466392516,2.6324281692504883,0.1192013919353485,0.8513092398643494,0.8513092398643494,0.0,288.8534851074219,294.0,61151.05859375,0.0,4298.01806640625,1.0,278.8582458496094,282.98150634765625,296.23974609375,300.2169494628906,293.1499938964844,293.1499938964844,279.1499938964844,38632.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930555820465088,1.0,0.0,0.0,3.544127941131592,3.544151306152344,8.381313136851531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.66796875,0.0,1437.66552734375,1895.4371337890625,0.0,3686.235107421875,0.8839898705482483,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556020617485046,0.3954105973243713,0.362255722284317,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730673789978027,0.6198646426200867,0.5920426249504089,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905172944068909,0.6581435799598694,0.4634387493133545,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840030789375305,0.4427947402000427,0.4258861243724823,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414707899093628,0.238661840558052,1.1091485023498535,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.712554931640625,0.3482154309749603,0.3482154309749603,1.0,1.0,-3.54620099067688,0.9144318103790284,2.631769180297852,0.118278756737709,0.935430347919464,0.935430347919464,0.0,291.5963134765625,297.0,60464.73828125,0.0,4309.54541015625,1.0,279.1416015625,283.09637451171875,296.203125,300.0655822753906,293.1499938964844,293.1499938964844,278.8500061035156,33559.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223543405532836,1.0,0.0,0.0,3.655021905899048,3.655045747756958,8.914013278626953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1533203125,0.0,1520.4803466796875,1895.4371337890625,0.0,3610.869873046875,0.9047289490699768,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7556020617485046,0.3954105973243713,0.362255722284317,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730673789978027,0.6198646426200867,0.5920426249504089,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905172944068909,0.6581435799598694,0.4634387493133545,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840030789375305,0.4427947402000427,0.4258861243724823,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6414707899093628,0.238661840558052,1.1091485023498535,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.712554931640625,0.3482154309749603,0.3482154309749603,1.0,1.0,-3.54620099067688,0.9144318103790284,2.631769180297852,0.118278756737709,0.935430347919464,0.935430347919464,0.0,291.5963134765625,297.0,60464.73828125,0.0,4309.54541015625,1.0,279.1416015625,283.09637451171875,296.203125,300.0655822753906,293.1499938964844,293.1499938964844,278.8500061035156,33559.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223543405532836,1.0,0.0,0.0,3.655021905899048,3.655045747756958,8.914013278626953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1533203125,0.0,1520.4803466796875,1895.4371337890625,0.0,3610.869873046875,0.9047289490699768,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529368996620178,0.3939531743526459,0.3613174855709076,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.869841456413269,0.6177405714988708,0.5904508233070374,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878366351127625,0.6573376059532166,0.4632136523723602,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814805507659912,0.4419280886650085,0.4254084527492523,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397103667259216,0.2383199781179428,1.108856439590454,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9065246582031,1.0,0.713625967502594,0.3480042517185211,0.3480042517185211,1.0,1.0,-3.5419697761535645,0.9124532341957092,2.6295166015625,0.1173718124628067,0.8496240973472595,0.8496240973472595,0.0,294.91522216796875,300.0,61055.26171875,0.0,4318.3740234375,1.0,278.8583068847656,282.9852294921875,296.2496032714844,300.22125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297928810119628,1.0,0.0,0.0,3.535492181777954,3.535515546798706,8.340518320437695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3564453125,0.0,1428.602783203125,1895.4371337890625,0.0,3679.242431640625,0.8820871114730835,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529368996620178,0.3939531743526459,0.3613174855709076,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.869841456413269,0.6177405714988708,0.5904508233070374,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878366351127625,0.6573376059532166,0.4632136523723602,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814805507659912,0.4419280886650085,0.4254084527492523,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397103667259216,0.2383199781179428,1.108856439590454,284.90594482421875,284.95001220703125,299.5089111328125,293.23114013671875,297.752685546875,297.14141845703125,284.9065246582031,1.0,0.713625967502594,0.3480042517185211,0.3480042517185211,1.0,1.0,-3.5419697761535645,0.9124532341957092,2.6295166015625,0.1173718124628067,0.8496240973472595,0.8496240973472595,0.0,294.91522216796875,300.0,61055.26171875,0.0,4318.3740234375,1.0,278.8583068847656,282.9852294921875,296.2496032714844,300.22125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38640.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297928810119628,1.0,0.0,0.0,3.535492181777954,3.535515546798706,8.340518320437695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3564453125,0.0,1428.602783203125,1895.4371337890625,0.0,3679.242431640625,0.8820871114730835,1.0,0.0,3.0,1.0,0.0
17858100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517058849334717,0.3936454057693481,0.3608739972114563,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8683328032493591,0.6170952320098877,0.589665412902832,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866080641746521,0.6574642658233643,0.4631225168704986,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7802987098693848,0.4417836964130401,0.4251580834388733,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388727426528931,0.2382960766553878,1.1085710525512695,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7499389648437,297.1416931152344,285.0134582519531,1.0,0.7141112089157104,0.3478986918926239,0.3478986918926239,1.0,1.0,-3.5397307872772217,0.9114320278167723,2.628298759460449,0.1167799979448318,0.9244535565376282,0.9244535565376282,0.0,296.4511108398437,300.0,60233.37109375,0.0,4321.7158203125,1.0,279.0989990234375,283.10943603515625,296.2005615234375,300.0132751464844,293.1499938964844,293.1499938964844,279.1499938964844,34100.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237281680107116,1.0,0.0,0.0,3.5847978591918945,3.5848209857940674,8.574773460168217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.4921875,0.0,1447.871337890625,1895.4371337890625,0.0,3623.523681640625,0.8909437656402588,1.0,0.0,3.0,1.0,0.0
17858160,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509429454803467,0.393448531627655,0.3607448637485504,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673025965690613,0.6165792942047119,0.5892241597175598,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859052658081055,0.6577395796775818,0.4633463323116302,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795565128326416,0.4417493343353271,0.425161600112915,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.638380765914917,0.2383608520030975,1.108994722366333,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7480163574219,297.1430053710937,284.9960632324219,1.0,0.7147186994552612,0.3478009104728699,0.3478009104728699,1.0,1.0,-3.539825439453125,0.9111519455909728,2.628673553466797,0.1164540722966194,0.932883322238922,0.932883322238922,0.0,297.6589660644531,303.0,60370.86328125,0.0,4329.27490234375,1.0,279.14239501953125,283.0987548828125,296.2115173339844,300.068603515625,293.1499938964844,293.1499938964844,278.8500061035156,33489.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215279817581176,1.0,0.0,0.0,3.648512363433838,3.648535966873169,8.882289534994925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.4365234375,0.0,1512.738037109375,1895.4371337890625,0.0,3603.2529296875,0.902961254119873,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483794689178467,0.3919713199138641,0.35979163646698,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641934990882874,0.6144351959228516,0.5876137614250183,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833233118057251,0.6569255590438843,0.4631145596504211,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771120667457581,0.4408507347106933,0.4246555864810943,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6366958618164062,0.2380127012729644,1.1086788177490234,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9068908691406,1.0,0.7157673239707947,0.3476054072380066,0.3476054072380066,1.0,1.0,-3.535483121871948,0.9091901183128356,2.626293182373047,0.1155867949128151,0.8477572202682495,0.8477572202682495,0.0,300.9615173339844,306.0,60940.8359375,0.0,4337.66064453125,1.0,278.8584289550781,282.98907470703125,296.2579650878906,300.222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38648.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289840459823608,1.0,0.0,0.0,3.5257036685943604,3.5257270336151123,8.294398980979167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7529296875,0.0,1418.3682861328125,1895.4371337890625,0.0,3671.825439453125,0.8799340128898621,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483794689178467,0.3919713199138641,0.35979163646698,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8641934990882874,0.6144351959228516,0.5876137614250183,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833233118057251,0.6569255590438843,0.4631145596504211,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7771120667457581,0.4408507347106933,0.4246555864810943,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6366958618164062,0.2380127012729644,1.1086788177490234,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398681640625,297.13995361328125,284.9068908691406,1.0,0.7157673239707947,0.3476054072380066,0.3476054072380066,1.0,1.0,-3.535483121871948,0.9091901183128356,2.626293182373047,0.1155867949128151,0.8477572202682495,0.8477572202682495,0.0,300.9615173339844,306.0,60940.8359375,0.0,4337.66064453125,1.0,278.8584289550781,282.98907470703125,296.2579650878906,300.222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38648.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289840459823608,1.0,0.0,0.0,3.5257036685943604,3.5257270336151123,8.294398980979167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.7529296875,0.0,1418.3682861328125,1895.4371337890625,0.0,3671.825439453125,0.8799340128898621,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464613914489746,0.3914395570755005,0.3592040240764618,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617480993270874,0.6132462620735168,0.5863730907440186,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814797401428223,0.6573358774185181,0.4632582366466522,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752479314804077,0.4406372606754303,0.4243828058242798,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354241371154785,0.2380469888448715,1.1088016033172607,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417236328125,284.99578857421875,1.0,0.7168430685997009,0.3474099040031433,0.3474099040031433,1.0,1.0,-3.5332677364349365,0.907894253730774,2.625373601913452,0.1146913841366767,0.9301149845123292,0.9301149845123292,0.0,303.69268798828125,309.0,60254.12890625,0.0,4348.25927734375,1.0,279.1414794921875,283.101806640625,296.219970703125,300.07012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207645058631896,1.0,0.0,0.0,3.63727593421936,3.637299299240112,8.827663577903877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.90625,0.0,1501.00048828125,1895.4371337890625,0.0,3596.21240234375,0.9006888270378113,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464613914489746,0.3914395570755005,0.3592040240764618,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617480993270874,0.6132462620735168,0.5863730907440186,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8814797401428223,0.6573358774185181,0.4632582366466522,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752479314804077,0.4406372606754303,0.4243828058242798,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354241371154785,0.2380469888448715,1.1088016033172607,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.73541259765625,297.1417236328125,284.99578857421875,1.0,0.7168430685997009,0.3474099040031433,0.3474099040031433,1.0,1.0,-3.5332677364349365,0.907894253730774,2.625373601913452,0.1146913841366767,0.9301149845123292,0.9301149845123292,0.0,303.69268798828125,309.0,60254.12890625,0.0,4348.25927734375,1.0,279.1414794921875,283.101806640625,296.219970703125,300.07012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33578.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207645058631896,1.0,0.0,0.0,3.63727593421936,3.637299299240112,8.827663577903877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.90625,0.0,1501.00048828125,1895.4371337890625,0.0,3596.21240234375,0.9006888270378113,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439776062965393,0.3899480998516083,0.3582271337509155,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.858737587928772,0.6110864281654358,0.5847355127334595,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789955377578735,0.6565612554550171,0.4630400240421295,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728667855262756,0.4397114217281341,0.4238430559635162,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337974667549133,0.2376949191093444,1.1084496974945068,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.90728759765625,1.0,0.7178744673728943,0.3472199440002441,0.3472199440002441,1.0,1.0,-3.528796434402466,0.9059114456176758,2.62288498878479,0.1138246431946754,0.845790684223175,0.845790684223175,0.0,306.99267578125,312.0,60813.546875,0.0,4356.23828125,1.0,278.85845947265625,282.9929504394531,296.26470947265625,300.2220458984375,293.1499938964844,293.1499938964844,279.1499938964844,38649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928164839744568,1.0,0.0,0.0,3.515190601348877,3.51521372795105,8.245007734331011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.5166015625,0.0,1407.388671875,1895.4371337890625,0.0,3664.308349609375,0.8776124119758606,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439776062965393,0.3899480998516083,0.3582271337509155,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.858737587928772,0.6110864281654358,0.5847355127334595,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789955377578735,0.6565612554550171,0.4630400240421295,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7728667855262756,0.4397114217281341,0.4238430559635162,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6337974667549133,0.2376949191093444,1.1084496974945068,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274780273437,297.138916015625,284.90728759765625,1.0,0.7178744673728943,0.3472199440002441,0.3472199440002441,1.0,1.0,-3.528796434402466,0.9059114456176758,2.62288498878479,0.1138246431946754,0.845790684223175,0.845790684223175,0.0,306.99267578125,312.0,60813.546875,0.0,4356.23828125,1.0,278.85845947265625,282.9929504394531,296.26470947265625,300.2220458984375,293.1499938964844,293.1499938964844,279.1499938964844,38649.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928164839744568,1.0,0.0,0.0,3.515190601348877,3.51521372795105,8.245007734331011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.5166015625,0.0,1407.388671875,1895.4371337890625,0.0,3664.308349609375,0.8776124119758606,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421249151229858,0.3893947601318359,0.357623279094696,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563761711120605,0.609873354434967,0.5834760069847107,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772488236427307,0.6570244431495667,0.4632197022438049,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710573673248291,0.4394681453704834,0.4235442280769348,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325746774673462,0.2377249300479889,1.1085567474365234,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.99517822265625,1.0,0.7189391255378723,0.3470299839973449,0.3470299839973449,1.0,1.0,-3.526531934738159,0.9046191573143004,2.621912717819214,0.1129421517252922,0.9272950291633606,0.9272950291633606,0.0,309.7171630859375,315.0,60129.875,0.0,4366.62939453125,1.0,279.1413879394531,283.1046447753906,296.2259216308594,300.068603515625,293.1499938964844,293.1499938964844,278.8500061035156,33580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199458956718444,1.0,0.0,0.0,3.627088308334351,3.627111673355103,8.778282563071116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.47265625,0.0,1489.8341064453125,1895.4371337890625,0.0,3588.6591796875,0.8983985781669617,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421249151229858,0.3893947601318359,0.357623279094696,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563761711120605,0.609873354434967,0.5834760069847107,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772488236427307,0.6570244431495667,0.4632197022438049,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7710573673248291,0.4394681453704834,0.4235442280769348,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325746774673462,0.2377249300479889,1.1085567474365234,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7231750488281,297.1407775878906,284.99517822265625,1.0,0.7189391255378723,0.3470299839973449,0.3470299839973449,1.0,1.0,-3.526531934738159,0.9046191573143004,2.621912717819214,0.1129421517252922,0.9272950291633606,0.9272950291633606,0.0,309.7171630859375,315.0,60129.875,0.0,4366.62939453125,1.0,279.1413879394531,283.1046447753906,296.2259216308594,300.068603515625,293.1499938964844,293.1499938964844,278.8500061035156,33580.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199458956718444,1.0,0.0,0.0,3.627088308334351,3.627111673355103,8.778282563071116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.47265625,0.0,1489.8341064453125,1895.4371337890625,0.0,3588.6591796875,0.8983985781669617,1.0,0.0,3.0,1.0,0.0
17858700,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411459684371948,0.3886918425559997,0.357297420501709,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.855145275592804,0.6088424324989319,0.5828325748443604,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8763183951377869,0.6567322015762329,0.4632997512817383,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701132297515869,0.4390455782413482,0.4234007000923157,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319553256034851,0.2375903874635696,1.1087549924850464,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7197265625,297.13995361328125,284.8758239746094,1.0,0.719516396522522,0.3469350337982178,0.3469350337982178,1.0,1.0,-3.5255348682403564,0.9040091037750244,2.621525764465332,0.1126379743218422,0.8426843285560608,0.8426843285560608,0.0,311.18975830078125,315.0,60950.515625,0.0,4372.83154296875,1.0,278.8988342285156,282.9696960449219,296.2801208496094,300.2840881347656,293.1499938964844,293.1499938964844,278.8500061035156,38212.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257875680923462,1.0,0.0,0.0,3.581434488296509,3.58145809173584,8.55869018323574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.7705078125,0.0,1474.455322265625,1895.4371337890625,0.0,3642.470947265625,0.8892835974693298,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397307753562927,0.3878931403160095,0.3566373586654663,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8534778356552124,0.6077005863189697,0.5818260908126831,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748950958251953,0.6563284397125244,0.4630537033081054,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687551975250244,0.438520073890686,0.4229832887649536,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.631011426448822,0.2373718619346618,1.1081990003585815,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.7155456542969,297.13818359375,284.9079895019531,1.0,0.7199633717536926,0.3468547165393829,0.3468547165393829,1.0,1.0,-3.5220651626586914,0.9026831388473512,2.61938214302063,0.1121182516217231,0.8435887098312378,0.8435887098312378,0.0,313.0030212402344,318.0,60662.78125,0.0,4374.48779296875,1.0,278.8582763671875,282.9971008300781,296.2701721191406,300.2191162109375,293.1499938964844,293.1499938964844,279.1499938964844,38779.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273653030395508,1.0,0.0,0.0,3.502263069152832,3.502286195755005,8.184475746020325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9833984375,0.0,1394.8836669921875,1895.4371337890625,0.0,3656.968017578125,0.8748617172241211,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379320859909058,0.3873215317726135,0.3560160398483276,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511914014816284,0.6064659953117371,0.5805454254150391,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732507824897766,0.6568798422813416,0.4632899463176727,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766995906829834,0.4382514953613281,0.4226595461368561,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298291087150574,0.2373995035886764,1.108293056488037,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210232019424438,0.3466940820217132,0.3466940820217132,1.0,1.0,-3.5197765827178955,0.9014769196510316,2.618299722671509,0.1113244146108627,0.9244850873947144,0.9244850873947144,0.0,315.7275695800781,321.0,59999.59375,0.0,4384.77783203125,1.0,279.14129638671875,283.1073913574219,296.2301330566406,300.0649719238281,293.1499938964844,293.1499938964844,278.8500061035156,33578.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191492795944214,1.0,0.0,0.0,3.61662530899048,3.6166484355926514,8.727710110179032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8505859375,0.0,1478.4005126953125,1895.4371337890625,0.0,3581.30517578125,0.896045446395874,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379320859909058,0.3873215317726135,0.3560160398483276,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8511914014816284,0.6064659953117371,0.5805454254150391,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8732507824897766,0.6568798422813416,0.4632899463176727,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.766995906829834,0.4382514953613281,0.4226595461368561,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298291087150574,0.2373995035886764,1.108293056488037,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210232019424438,0.3466940820217132,0.3466940820217132,1.0,1.0,-3.5197765827178955,0.9014769196510316,2.618299722671509,0.1113244146108627,0.9244850873947144,0.9244850873947144,0.0,315.7275695800781,321.0,59999.59375,0.0,4384.77783203125,1.0,279.14129638671875,283.1073913574219,296.2301330566406,300.0649719238281,293.1499938964844,293.1499938964844,278.8500061035156,33578.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191492795944214,1.0,0.0,0.0,3.61662530899048,3.6166484355926514,8.727710110179032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8505859375,0.0,1478.4005126953125,1895.4371337890625,0.0,3581.30517578125,0.896045446395874,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356065511703491,0.3858132362365722,0.3550150394439697,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483883738517761,0.6042836904525757,0.5788767337799072,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710231184959412,0.6562939286231995,0.4631896317005157,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647615075111389,0.4372856616973877,0.4220749139785766,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283137202262878,0.237046480178833,1.1079189777374268,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9082336425781,1.0,0.7220441699028015,0.3465334475040436,0.3465334475040436,1.0,1.0,-3.515299797058105,0.899588406085968,2.6157114505767822,0.1105444580316543,0.841814398765564,0.841814398765564,0.0,319.0105895996094,309.0,60536.30078125,0.0,4392.54443359375,1.0,278.858642578125,283.00067138671875,296.27294921875,300.2135925292969,293.1499938964844,293.1499938964844,279.1499938964844,38637.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926564872264862,1.0,0.0,0.0,3.4929585456848145,3.492981672286988,8.141045668708102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.546875,0.0,1384.2574462890625,1895.4371337890625,0.0,3649.615234375,0.8726958632469177,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356065511703491,0.3858132362365722,0.3550150394439697,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8483883738517761,0.6042836904525757,0.5788767337799072,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710231184959412,0.6562939286231995,0.4631896317005157,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647615075111389,0.4372856616973877,0.4220749139785766,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6283137202262878,0.237046480178833,1.1079189777374268,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7041015625,297.1377258300781,284.9082336425781,1.0,0.7220441699028015,0.3465334475040436,0.3465334475040436,1.0,1.0,-3.515299797058105,0.899588406085968,2.6157114505767822,0.1105444580316543,0.841814398765564,0.841814398765564,0.0,319.0105895996094,309.0,60536.30078125,0.0,4392.54443359375,1.0,278.858642578125,283.00067138671875,296.27294921875,300.2135925292969,293.1499938964844,293.1499938964844,279.1499938964844,38637.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926564872264862,1.0,0.0,0.0,3.4929585456848145,3.492981672286988,8.141045668708102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.546875,0.0,1384.2574462890625,1895.4371337890625,0.0,3649.615234375,0.8726958632469177,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370719313621521,0.3852497637271881,0.3541351556777954,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500826358795166,0.603042483329773,0.5773149132728577,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737218976020813,0.6569938659667969,0.4633169770240783,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666659951210022,0.4370111227035522,0.421466201543808,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298556923866272,0.2370883673429489,1.10673725605011,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1399230957031,284.9926452636719,1.0,0.7190266251564026,0.3464091420173645,0.3464091420173645,1.0,1.0,-3.5103583335876465,0.8976746797561646,2.6126835346221924,0.109688863158226,0.920344889163971,0.920344889163971,0.0,314.5738830566406,297.0,59829.48828125,0.0,4352.783203125,1.0,279.1412048339844,283.1094665527344,296.2321472167969,300.0574645996094,293.1499938964844,293.1499938964844,278.8500061035156,33626.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918353796005249,1.0,0.0,0.0,3.604398488998413,3.604421615600586,8.668798159305879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.595703125,0.0,1465.489990234375,1895.4371337890625,0.0,3573.958251953125,0.8933199644088745,1.0,0.0,3.0,1.0,0.0
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370719313621521,0.3852497637271881,0.3541351556777954,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500826358795166,0.603042483329773,0.5773149132728577,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737218976020813,0.6569938659667969,0.4633169770240783,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666659951210022,0.4370111227035522,0.421466201543808,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6298556923866272,0.2370883673429489,1.10673725605011,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.1399230957031,284.9926452636719,1.0,0.7190266251564026,0.3464091420173645,0.3464091420173645,1.0,1.0,-3.5103583335876465,0.8976746797561646,2.6126835346221924,0.109688863158226,0.920344889163971,0.920344889163971,0.0,314.5738830566406,297.0,59829.48828125,0.0,4352.783203125,1.0,279.1412048339844,283.1094665527344,296.2321472167969,300.0574645996094,293.1499938964844,293.1499938964844,278.8500061035156,33626.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918353796005249,1.0,0.0,0.0,3.604398488998413,3.604421615600586,8.668798159305879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.595703125,0.0,1465.489990234375,1895.4371337890625,0.0,3573.958251953125,0.8933199644088745,1.0,0.0,3.0,1.0,0.0
