time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399013042449951,0.3838425278663635,0.3527919054031372,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535400629043579,0.6009252071380615,0.5752565264701843,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783597350120544,0.6567437052726746,0.4630911946296692,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702232599258423,0.4361157417297363,0.4204958975315094,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326593160629272,0.2368158549070358,1.1045955419540403,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.907470703125,1.0,0.7141972780227661,0.346284806728363,0.346284806728363,1.0,1.0,-3.502260208129883,0.8947864770889282,2.607473611831665,0.1087190061807632,0.837680459022522,0.837680459022522,0.0,306.7831420898437,285.0,60288.99609375,0.0,4284.7216796875,1.0,278.8587646484375,283.00494384765625,296.2731628417969,300.19970703125,293.1499938964844,293.1499938964844,279.1499938964844,38736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255862832069396,1.0,0.0,0.0,3.4753012657165527,3.4753241539001465,8.058946150413249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4296875,0.0,1366.8463134765625,1895.4371337890625,0.0,3640.6201171875,0.8688754439353943,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399013042449951,0.3838425278663635,0.3527919054031372,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535400629043579,0.6009252071380615,0.5752565264701843,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783597350120544,0.6567437052726746,0.4630911946296692,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702232599258423,0.4361157417297363,0.4204958975315094,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6326593160629272,0.2368158549070358,1.1045955419540403,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6937255859375,297.1384582519531,284.907470703125,1.0,0.7141972780227661,0.346284806728363,0.346284806728363,1.0,1.0,-3.502260208129883,0.8947864770889282,2.607473611831665,0.1087190061807632,0.837680459022522,0.837680459022522,0.0,306.7831420898437,285.0,60288.99609375,0.0,4284.7216796875,1.0,278.8587646484375,283.00494384765625,296.2731628417969,300.19970703125,293.1499938964844,293.1499938964844,279.1499938964844,38736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255862832069396,1.0,0.0,0.0,3.4753012657165527,3.4753241539001465,8.058946150413249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4296875,0.0,1366.8463134765625,1895.4371337890625,0.0,3640.6201171875,0.8688754439353943,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418714165687561,0.3835736811161041,0.3521541953086853,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559212684631348,0.6002928018569946,0.5742449164390564,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.881427526473999,0.657237708568573,0.463060200214386,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7726014852523804,0.4359807968139648,0.4200070798397064,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344944834709167,0.2368514984846115,1.103383183479309,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.69195556640625,297.13970947265625,285.01031494140625,1.0,0.7113612294197083,0.3462226390838623,0.3462226390838623,1.0,1.0,-3.4981863498687744,0.893340528011322,2.604845762252808,0.1081093773245811,0.9095056056976318,0.9095056056976318,0.0,301.9649353027344,285.0,59473.234375,0.0,4245.23681640625,1.0,279.0975036621094,283.12506103515625,296.22174072265625,299.9892883300781,293.1499938964844,293.1499938964844,279.1499938964844,34102.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194106459617616,1.0,0.0,0.0,3.5250167846679688,3.5250391960144043,8.29116743261693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.0703125,0.0,1384.8004150390625,1895.4371337890625,0.0,3583.718505859375,0.8776375651359558,1.0,0.0,3.0,1.0,0.0
17859360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445036172866821,0.3834139108657837,0.3518111705780029,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590201735496521,0.5997811555862427,0.5735507607460022,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853092789649963,0.6579021215438843,0.4633533656597137,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756532430648804,0.4359579384326935,0.4197604954242706,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6368560194969177,0.2369830757379531,1.102858304977417,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.691162109375,297.14208984375,284.99053955078125,1.0,0.7084815502166748,0.3461965918540954,0.3461965918540954,1.0,1.0,-3.496361255645752,0.892690896987915,2.603670358657837,0.1078392937779426,0.914595067501068,0.914595067501068,0.0,296.51220703125,273.0,59574.55078125,0.0,4207.908203125,1.0,279.141845703125,283.11260986328125,296.2303771972656,300.0401306152344,293.1499938964844,293.1499938964844,278.8500061035156,33590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171032905578612,1.0,0.0,0.0,3.5871353149414062,3.587158441543579,8.585959676565835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.37890625,0.0,1446.6322021484375,1895.4371337890625,0.0,3562.402099609375,0.8892219662666321,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494074702262878,0.3821316063404083,0.3504770696163177,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649646639823914,0.5977661609649658,0.5714766383171082,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927509188652039,0.6580365300178528,0.4633319973945617,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815211415290833,0.4351760447025299,0.4187869429588318,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414529085159302,0.2368328124284744,1.1007323265075684,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.90869140625,1.0,0.7022532224655151,0.346144437789917,0.346144437789917,1.0,1.0,-3.488515615463257,0.8901073336601257,2.5984082221984863,0.1071071103215217,0.8341204524040222,0.8341204524040222,0.0,285.8132629394531,261.0,60014.4609375,0.0,4123.751953125,1.0,278.8589782714844,283.01123046875,296.2716064453125,300.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,38720.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242635369300842,1.0,0.0,0.0,3.454509258270264,3.4545319080352783,7.962803465488832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.5322265625,0.0,1345.6204833984375,1895.4371337890625,0.0,3628.451904296875,0.8642870783805847,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494074702262878,0.3821316063404083,0.3504770696163177,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8649646639823914,0.5977661609649658,0.5714766383171082,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927509188652039,0.6580365300178528,0.4633319973945617,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815211415290833,0.4351760447025299,0.4187869429588318,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6414529085159302,0.2368328124284744,1.1007323265075684,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.6856384277344,297.14166259765625,284.90869140625,1.0,0.7022532224655151,0.346144437789917,0.346144437789917,1.0,1.0,-3.488515615463257,0.8901073336601257,2.5984082221984863,0.1071071103215217,0.8341204524040222,0.8341204524040222,0.0,285.8132629394531,261.0,60014.4609375,0.0,4123.751953125,1.0,278.8589782714844,283.01123046875,296.2716064453125,300.180908203125,293.1499938964844,293.1499938964844,279.1499938964844,38720.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242635369300842,1.0,0.0,0.0,3.454509258270264,3.4545319080352783,7.962803465488832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.5322265625,0.0,1345.6204833984375,1895.4371337890625,0.0,3628.451904296875,0.8642870783805847,1.0,0.0,3.0,1.0,0.0
17859540,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557016611099243,0.3817761540412903,0.3495258688926697,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724388480186462,0.5966830849647522,0.5697880387306213,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018629789352416,0.6594483852386475,0.4637529850006103,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887639999389648,0.4350924491882324,0.4180783629417419,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471547484397888,0.2370934635400772,1.0991885662078855,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.9907531738281,1.0,0.6958155632019043,0.3460923135280609,0.3460923135280609,1.0,1.0,-3.483129501342773,0.8882898688316345,2.594839572906494,0.1063928008079528,0.9100937843322754,0.9100937843322754,0.0,274.0765380859375,249.0,59318.578125,0.0,4040.083251953125,1.0,279.140869140625,283.11749267578125,296.22918701171875,300.0228576660156,293.1499938964844,293.1499938964844,278.8500061035156,33663.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158570766448976,1.0,0.0,0.0,3.565953016281128,3.5659759044647217,8.484857403345814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.154296875,0.0,1424.5760498046875,1895.4371337890625,0.0,3550.877197265625,0.8847218751907349,1.0,0.0,3.0,1.0,0.0
17859600,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557016611099243,0.3817761540412903,0.3495258688926697,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8724388480186462,0.5966830849647522,0.5697880387306213,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018629789352416,0.6594483852386475,0.4637529850006103,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887639999389648,0.4350924491882324,0.4180783629417419,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471547484397888,0.2370934635400772,1.0991885662078855,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.1460876464844,284.9907531738281,1.0,0.6958155632019043,0.3460923135280609,0.3460923135280609,1.0,1.0,-3.483129501342773,0.8882898688316345,2.594839572906494,0.1063928008079528,0.9100937843322754,0.9100937843322754,0.0,274.0765380859375,249.0,59318.578125,0.0,4040.083251953125,1.0,279.140869140625,283.11749267578125,296.22918701171875,300.0228576660156,293.1499938964844,293.1499938964844,278.8500061035156,33663.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158570766448976,1.0,0.0,0.0,3.565953016281128,3.5659759044647217,8.484857403345814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.154296875,0.0,1424.5760498046875,1895.4371337890625,0.0,3550.877197265625,0.8847218751907349,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618792653083801,0.3803909122943878,0.3481310904026031,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798721432685852,0.5945550203323364,0.5676412582397461,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112447500228882,0.6596353650093079,0.463793009519577,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959251999855042,0.4341987669467926,0.4170387089252472,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6528993844985962,0.2368328422307968,1.0967973470687866,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891419291496277,0.3460470736026764,0.3460470736026764,1.0,1.0,-3.4748013019561768,0.8855767846107483,2.589224576950073,0.105663888156414,0.8302823305130005,0.8302823305130005,0.0,262.7934265136719,237.0,59743.3359375,0.0,3951.911865234375,1.0,278.85906982421875,283.0163269042969,296.2684631347656,300.1617736816406,293.1499938964844,293.1499938964844,279.1499938964844,38738.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230850338935852,1.0,0.0,0.0,3.4347965717315674,3.434818983078003,7.872185960877687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.259765625,0.0,1325.9461669921875,1895.4371337890625,0.0,3617.6015625,0.859882652759552,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7618792653083801,0.3803909122943878,0.3481310904026031,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798721432685852,0.5945550203323364,0.5676412582397461,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112447500228882,0.6596353650093079,0.463793009519577,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959251999855042,0.4341987669467926,0.4170387089252472,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6528993844985962,0.2368328422307968,1.0967973470687866,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.6774597167969,297.1441650390625,284.9087829589844,1.0,0.6891419291496277,0.3460470736026764,0.3460470736026764,1.0,1.0,-3.4748013019561768,0.8855767846107483,2.589224576950073,0.105663888156414,0.8302823305130005,0.8302823305130005,0.0,262.7934265136719,237.0,59743.3359375,0.0,3951.911865234375,1.0,278.85906982421875,283.0163269042969,296.2684631347656,300.1617736816406,293.1499938964844,293.1499938964844,279.1499938964844,38738.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230850338935852,1.0,0.0,0.0,3.4347965717315674,3.434818983078003,7.872185960877687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.259765625,0.0,1325.9461669921875,1895.4371337890625,0.0,3617.6015625,0.859882652759552,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691038250923157,0.3796827495098114,0.3469190299510956,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884272575378418,0.5930954813957214,0.5656612515449524,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.922650158405304,0.6608557105064392,0.4641224443912506,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039923310279846,0.4337361752986908,0.4160358309745788,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593496799468994,0.2366813421249389,1.0937451124191284,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822330355644226,0.3460018038749695,0.3460018038749695,1.0,1.0,-3.466475248336792,0.8828732371330261,2.583601951599121,0.1047479808330535,0.903118133544922,0.903118133544922,0.0,251.0730133056641,225.0,58996.828125,0.0,3861.581787109375,1.0,279.1407165527344,283.1203308105469,296.2229919433594,299.9986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914708375930786,1.0,0.0,0.0,3.5438766479492188,3.5438992977142334,8.380125109397341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0673828125,0.0,1401.9908447265625,1895.4371337890625,0.0,3540.246337890625,0.8798248767852783,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691038250923157,0.3796827495098114,0.3469190299510956,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8884272575378418,0.5930954813957214,0.5656612515449524,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.922650158405304,0.6608557105064392,0.4641224443912506,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039923310279846,0.4337361752986908,0.4160358309745788,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593496799468994,0.2366813421249389,1.0937451124191284,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446838378906,284.9875793457031,1.0,0.6822330355644226,0.3460018038749695,0.3460018038749695,1.0,1.0,-3.466475248336792,0.8828732371330261,2.583601951599121,0.1047479808330535,0.903118133544922,0.903118133544922,0.0,251.0730133056641,225.0,58996.828125,0.0,3861.581787109375,1.0,279.1407165527344,283.1203308105469,296.2229919433594,299.9986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914708375930786,1.0,0.0,0.0,3.5438766479492188,3.5438992977142334,8.380125109397341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0673828125,0.0,1401.9908447265625,1895.4371337890625,0.0,3540.246337890625,0.8798248767852783,1.0,0.0,3.0,1.0,0.0
17859900,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7728315591812134,0.3788868486881256,0.3462367057800293,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928406834602356,0.5919179916381836,0.5645951628684998,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286314845085144,0.6609283089637756,0.464243084192276,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8080939650535583,0.4331692457199096,0.4154791235923767,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6626973748207092,0.2363962233066558,1.0920063257217407,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688842773437,297.1424255371094,284.8744506835937,1.0,0.6787198781967163,0.3459791839122772,0.3459791839122772,1.0,1.0,-3.461763381958008,0.8813470602035522,2.580416440963745,0.104352630674839,0.8203430771827698,0.8203430771827698,0.0,245.31936645507807,225.0,59638.13671875,0.0,3815.83349609375,1.0,278.90093994140625,282.9933776855469,296.2730407714844,300.2008056640625,293.1499938964844,293.1499938964844,278.8500061035156,38837.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203928709030152,1.0,0.0,0.0,3.4841291904449463,3.48415207862854,8.099939918793098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5185546875,0.0,1376.6055908203125,1895.4371337890625,0.0,3592.783447265625,0.8680281639099121,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761778235435486,0.3780200183391571,0.3452429473400116,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968793749809265,0.5906507968902588,0.5631858110427856,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341503381729126,0.6609266996383667,0.464057445526123,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117364645004272,0.4325112402439117,0.4146542549133301,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657522916793823,0.2360179424285888,1.0894324779510498,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.9091186523437,1.0,0.6750292181968689,0.3459939658641815,0.3459939658641815,1.0,1.0,-3.45456337928772,0.8791647553443909,2.5753986835479736,0.1037992238998413,0.8242023587226868,0.8242023587226868,0.0,239.8526306152344,213.0,59290.31640625,0.0,3765.780517578125,1.0,278.8590393066406,283.0240783691406,296.2583312988281,300.1258850097656,293.1499938964844,293.1499938964844,279.1499938964844,38985.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217038154602052,1.0,0.0,0.0,3.402104377746582,3.4021267890930176,7.723045314378396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.255859375,0.0,1295.282958984375,1895.4371337890625,0.0,3604.873779296875,0.8530166745185852,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848027944564819,0.3771571218967438,0.3438740968704223,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070640206336976,0.5889997482299805,0.5610057711601257,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474460482597352,0.6621570587158203,0.4643789529800415,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204292058944702,0.4318566918373108,0.4134465157985687,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733530759811401,0.2356122732162475,1.0851092338562012,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.13848876953125,284.9844665527344,1.0,0.6676599383354187,0.3460235297679901,0.3460235297679901,1.0,1.0,-3.444022417068481,0.8760092854499817,2.5680131912231445,0.1029029339551925,0.893441379070282,0.893441379070282,0.0,228.01187133789065,201.0,58516.8125,0.0,3670.302734375,1.0,279.1404113769531,283.1252136230469,296.2094421386719,299.95654296875,293.1499938964844,293.1499938964844,279.45001220703125,33888.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912987232208252,1.0,0.0,0.0,3.510270833969116,3.5102930068969727,8.221944653996616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.84375,0.0,1368.005126953125,1895.4371337890625,0.0,3524.3056640625,0.872393786907196,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848027944564819,0.3771571218967438,0.3438740968704223,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070640206336976,0.5889997482299805,0.5610057711601257,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474460482597352,0.6621570587158203,0.4643789529800415,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8204292058944702,0.4318566918373108,0.4134465157985687,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6733530759811401,0.2356122732162475,1.0851092338562012,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6590270996094,297.13848876953125,284.9844665527344,1.0,0.6676599383354187,0.3460235297679901,0.3460235297679901,1.0,1.0,-3.444022417068481,0.8760092854499817,2.5680131912231445,0.1029029339551925,0.893441379070282,0.893441379070282,0.0,228.01187133789065,201.0,58516.8125,0.0,3670.302734375,1.0,279.1404113769531,283.1252136230469,296.2094421386719,299.95654296875,293.1499938964844,293.1499938964844,279.45001220703125,33888.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912987232208252,1.0,0.0,0.0,3.510270833969116,3.5102930068969727,8.221944653996616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.84375,0.0,1368.005126953125,1895.4371337890625,0.0,3524.3056640625,0.872393786907196,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949681282043457,0.3764480054378509,0.3427930772304535,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199073314666748,0.5875408053398132,0.5591612458229065,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619264006614684,0.6637174487113953,0.4650845825672149,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8302980065345764,0.4313794672489166,0.412516176700592,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823331117630005,0.2353206425905227,1.0815436840057373,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603844165802002,0.3460531234741211,0.3460531234741211,1.0,1.0,-3.435944080352783,0.8736091256141663,2.5623350143432617,0.1022748798131942,0.9856151938438416,0.9856151938438416,0.0,215.8908233642578,189.0,58028.75390625,0.0,3579.634521484375,1.0,279.4411315917969,283.19891357421875,296.2082824707031,299.90875244140625,293.1499938964844,293.1499938964844,279.1499938964844,31445.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066295027732848,1.0,0.0,0.0,3.694930076599121,3.6949539184570312,9.10973540158011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6318359375,0.0,1549.2325439453125,1895.4371337890625,0.0,3465.29833984375,0.9120447635650636,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949681282043457,0.3764480054378509,0.3427930772304535,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199073314666748,0.5875408053398132,0.5591612458229065,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619264006614684,0.6637174487113953,0.4650845825672149,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8302980065345764,0.4313794672489166,0.412516176700592,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823331117630005,0.2353206425905227,1.0815436840057373,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556396484375,297.1398620605469,285.031005859375,1.0,0.6603844165802002,0.3460531234741211,0.3460531234741211,1.0,1.0,-3.435944080352783,0.8736091256141663,2.5623350143432617,0.1022748798131942,0.9856151938438416,0.9856151938438416,0.0,215.8908233642578,189.0,58028.75390625,0.0,3579.634521484375,1.0,279.4411315917969,283.19891357421875,296.2082824707031,299.90875244140625,293.1499938964844,293.1499938964844,279.1499938964844,31445.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066295027732848,1.0,0.0,0.0,3.694930076599121,3.6949539184570312,9.10973540158011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6318359375,0.0,1549.2325439453125,1895.4371337890625,0.0,3465.29833984375,0.9120447635650636,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8000684976577759,0.3754435181617737,0.3419860601425171,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9266594648361206,0.5861287713050842,0.5579456090927124,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688448309898376,0.6637067198753357,0.4652217924594879,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353264927864075,0.4306412935256958,0.411851555109024,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.686930775642395,0.2348795086145401,1.079232931137085,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.1363830566406,284.87353515625,1.0,0.6565171480178833,0.3461038470268249,0.3461038470268249,1.0,1.0,-3.43010687828064,0.8719525933265686,2.558154344558716,0.1020192131400108,0.8833118677139282,0.8833118677139282,0.0,209.92990112304688,189.0,59058.6640625,0.0,3530.750244140625,1.0,279.1928100585937,283.0270080566406,296.2664794921875,300.1446533203125,293.1499938964844,293.1499938964844,279.1499938964844,36007.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145503044128418,1.0,0.0,0.0,3.689675092697144,3.689699649810791,9.083841518986446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.4345703125,0.0,1577.81640625,1895.4371337890625,0.0,3538.782958984375,0.912065088748932,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040865063667297,0.3743205368518829,0.3408292829990387,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321524500846864,0.5845978856086731,0.5563645958900452,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742609858512878,0.6634343862533569,0.4649195373058319,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394360542297363,0.4297592639923095,0.4108806252479553,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906260848045349,0.2343146353960037,1.0760433673858645,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312866210937,284.8863830566406,1.0,0.6527244448661804,0.346150666475296,0.346150666475296,1.0,1.0,-3.42145037651062,0.8694213628768921,2.5520291328430176,0.1014624536037445,0.8649627566337585,0.8649627566337585,0.0,204.8367462158203,177.0,58699.984375,0.0,3480.44677734375,1.0,279.15692138671875,283.03875732421875,296.2514038085937,300.0812683105469,293.1499938964844,293.1499938964844,279.45001220703125,38438.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174845814704896,1.0,0.0,0.0,3.6122002601623535,3.6122243404388414,8.706366543265176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3486328125,0.0,1509.5782470703125,1895.4371337890625,0.0,3565.9267578125,0.8984283804893494,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148605227470398,0.3732008039951324,0.3391311764717102,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467297792434692,0.5826319456100464,0.5537859201431274,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.987411379814148,0.664564847946167,0.4650666117668152,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.850592851638794,0.4288301467895508,0.409339964389801,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004686594009399,0.2336162775754928,1.070237159729004,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.98468017578125,1.0,0.6447913646697998,0.3462482094764709,0.3462482094764709,1.0,1.0,-3.407637596130371,0.8654584288597107,2.542179107666016,0.1004412993788719,0.9446918964385986,0.9446918964385986,0.0,193.1173095703125,165.0,57720.01171875,0.0,3379.792724609375,1.0,279.4420471191406,283.1631164550781,296.1869201660156,299.88726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33852.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095814824104308,1.0,0.0,0.0,3.708275318145752,3.708299398422241,9.175657851301366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.5029296875,0.0,1582.6484375,1895.4371337890625,0.0,3492.718994140625,0.9168286919593812,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148605227470398,0.3732008039951324,0.3391311764717102,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467297792434692,0.5826319456100464,0.5537859201431274,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.987411379814148,0.664564847946167,0.4650666117668152,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.850592851638794,0.4288301467895508,0.409339964389801,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004686594009399,0.2336162775754928,1.070237159729004,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.63922119140625,297.1294860839844,284.98468017578125,1.0,0.6447913646697998,0.3462482094764709,0.3462482094764709,1.0,1.0,-3.407637596130371,0.8654584288597107,2.542179107666016,0.1004412993788719,0.9446918964385986,0.9446918964385986,0.0,193.1173095703125,165.0,57720.01171875,0.0,3379.792724609375,1.0,279.4420471191406,283.1631164550781,296.1869201660156,299.88726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33852.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095814824104308,1.0,0.0,0.0,3.708275318145752,3.708299398422241,9.175657851301366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.5029296875,0.0,1582.6484375,1895.4371337890625,0.0,3492.718994140625,0.9168286919593812,1.0,0.0,3.0,1.0,0.0
17860500,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205821514129639,0.3722796142101288,0.3383321166038513,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954512059688568,0.5812880396842957,0.5525571703910828,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.993911862373352,0.6646721363067627,0.4652170538902282,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569087982177734,0.4281099438667297,0.4086295366287231,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059219479560852,0.2331287264823913,1.0675197839736938,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.640828549861908,0.3462969958782196,0.3462969958782196,1.0,1.0,-3.401263236999512,0.8636339902877808,2.5376293659210205,0.1000998392701149,0.8510100841522217,0.8510100841522217,0.0,187.23057556152344,165.0,58466.38671875,0.0,3330.818359375,1.0,279.196533203125,283.02154541015625,296.2335510253906,300.0875549316406,293.1499938964844,293.1499938964844,279.1499938964844,38502.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155194759368896,1.0,0.0,0.0,3.6575632095336914,3.657587766647339,8.926413670451439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.38671875,0.0,1560.36572265625,1895.4371337890625,0.0,3547.753662109375,0.9063924551010132,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256692290306091,0.3712476789951324,0.3372075855731964,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9613791704177856,0.5798155665397644,0.5509725213050842,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6646478772163391,0.4646224677562713,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8627863526344299,0.4272744953632355,0.4076495766639709,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.710829496383667,0.2325466275215149,1.0640488862991333,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297607421875,297.1224670410156,284.891357421875,1.0,0.636678159236908,0.346395194530487,0.346395194530487,1.0,1.0,-3.391961574554444,0.8610427975654602,2.530918836593628,0.0996715351939201,0.8457075953483582,0.8457075953483582,0.0,181.7705841064453,168.0,57996.9296875,0.0,3277.7802734375,1.0,279.1576232910156,283.0540466308594,296.21441650390625,300.002685546875,293.1499938964844,293.1499938964844,279.45001220703125,39665.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169403314590454,1.0,0.0,0.0,3.555499792098999,3.555523633956909,8.435184781774296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0263671875,0.0,1457.26416015625,1895.4371337890625,0.0,3560.8955078125,0.8873403668403625,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291336894035339,0.3701996207237243,0.3359256088733673,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657754898071288,0.5779210329055786,0.5488229393959045,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670680642127991,0.4581404030323028,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669485449790955,0.426397442817688,0.4065004587173462,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139539122581482,0.2318197190761566,1.0596089363098145,284.98565673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.1251525878906,284.9848327636719,1.0,0.6322818398475647,0.346591591835022,0.346591591835022,1.0,1.0,-3.374094724655152,0.8561059236526489,2.517988681793213,0.0987755507230758,0.9233493208885192,0.9233493208885192,0.0,177.35931396484375,171.0,56950.234375,0.0,3210.982666015625,1.0,279.4416198730469,283.1739501953125,296.15399169921875,299.806396484375,293.1499938964844,293.1499938964844,279.1499938964844,34181.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071715474128724,1.0,0.0,0.0,3.6476197242736816,3.6476433277130127,8.877943855623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.080078125,0.0,1516.92626953125,1895.4371337890625,0.0,3470.336181640625,0.9034039974212646,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291336894035339,0.3701996207237243,0.3359256088733673,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9657754898071288,0.5779210329055786,0.5488229393959045,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670680642127991,0.4581404030323028,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669485449790955,0.426397442817688,0.4065004587173462,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139539122581482,0.2318197190761566,1.0596089363098145,284.98565673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.1251525878906,284.9848327636719,1.0,0.6322818398475647,0.346591591835022,0.346591591835022,1.0,1.0,-3.374094724655152,0.8561059236526489,2.517988681793213,0.0987755507230758,0.9233493208885192,0.9233493208885192,0.0,177.35931396484375,171.0,56950.234375,0.0,3210.982666015625,1.0,279.4416198730469,283.1739501953125,296.15399169921875,299.806396484375,293.1499938964844,293.1499938964844,279.1499938964844,34181.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071715474128724,1.0,0.0,0.0,3.6476197242736816,3.6476433277130127,8.877943855623016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.080078125,0.0,1516.92626953125,1895.4371337890625,0.0,3470.336181640625,0.9034039974212646,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286434412002563,0.3682088553905487,0.3343469500541687,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652385115623474,0.575077474117279,0.5463811159133911,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689322590827942,0.4568566083908081,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668174743652344,0.4248065054416656,0.4051778316497803,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135852575302124,0.2306755632162094,1.0549874305725098,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298729181289673,0.3467879891395569,0.3467879891395569,1.0,1.0,-3.359760284423828,0.8522695899009705,2.507490634918213,0.0978876203298568,0.83457350730896,0.83457350730896,0.0,176.1355743408203,174.0,57142.140625,0.0,3172.494384765625,1.0,279.15802001953125,283.0736083984375,296.1837158203125,299.91668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39596.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135527610778807,1.0,0.0,0.0,3.48676872253418,3.4867918491363525,8.112216960398655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.1689453125,0.0,1384.7442626953125,1895.4371337890625,0.0,3529.545166015625,0.8722324967384338,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286434412002563,0.3682088553905487,0.3343469500541687,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9652385115623474,0.575077474117279,0.5463811159133911,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6689322590827942,0.4568566083908081,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668174743652344,0.4248065054416656,0.4051778316497803,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135852575302124,0.2306755632162094,1.0549874305725098,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298729181289673,0.3467879891395569,0.3467879891395569,1.0,1.0,-3.359760284423828,0.8522695899009705,2.507490634918213,0.0978876203298568,0.83457350730896,0.83457350730896,0.0,176.1355743408203,174.0,57142.140625,0.0,3172.494384765625,1.0,279.15802001953125,283.0736083984375,296.1837158203125,299.91668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39596.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135527610778807,1.0,0.0,0.0,3.48676872253418,3.4867918491363525,8.112216960398655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.1689453125,0.0,1384.7442626953125,1895.4371337890625,0.0,3529.545166015625,0.8722324967384338,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271454572677612,0.3670525550842285,0.3331466615200043,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9632774591445924,0.5730888843536377,0.5443294644355774,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710549592971802,0.4578763842582702,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654252290725708,0.4238463044166565,0.4041294455528259,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121356129646301,0.2298443764448166,1.0509042739868164,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288266181945801,0.3470815122127533,0.3470815122127533,1.0,1.0,-3.3508965969085693,0.8504044413566589,2.5004920959472656,0.0978698953986167,0.9140943884849548,0.9140943884849548,0.0,176.19525146484375,177.0,56299.47265625,0.0,3153.043701171875,1.0,279.4411315917969,283.1869201660156,296.12646484375,299.7342529296875,293.1499938964844,293.1499938964844,279.1499938964844,33861.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037413597106934,1.0,0.0,0.0,3.592989206314087,3.5930120944976807,8.614004514129192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8447265625,0.0,1454.9088134765625,1895.4371337890625,0.0,3438.433837890625,0.8909317851066589,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8271454572677612,0.3670525550842285,0.3331466615200043,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9632774591445924,0.5730888843536377,0.5443294644355774,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710549592971802,0.4578763842582702,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654252290725708,0.4238463044166565,0.4041294455528259,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7121356129646301,0.2298443764448166,1.0509042739868164,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288266181945801,0.3470815122127533,0.3470815122127533,1.0,1.0,-3.3508965969085693,0.8504044413566589,2.5004920959472656,0.0978698953986167,0.9140943884849548,0.9140943884849548,0.0,176.19525146484375,177.0,56299.47265625,0.0,3153.043701171875,1.0,279.4411315917969,283.1869201660156,296.12646484375,299.7342529296875,293.1499938964844,293.1499938964844,279.1499938964844,33861.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037413597106934,1.0,0.0,0.0,3.592989206314087,3.5930120944976807,8.614004514129192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.8447265625,0.0,1454.9088134765625,1895.4371337890625,0.0,3438.433837890625,0.8909317851066589,1.0,0.0,3.0,1.0,0.0
17860980,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237811923027039,0.3649389743804931,0.3315379321575165,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590142965316772,0.5701375007629395,0.5418697595596313,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711764335632324,0.4616789519786834,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621140122413635,0.4221666157245636,0.4028071463108063,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090340852737427,0.2285775244235992,1.0461620092391968,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286092400550842,0.3473750352859497,0.3473750352859497,1.0,1.0,-3.3432857990264893,0.8489276766777039,2.4943580627441406,0.0980869010090828,0.8311788439750671,0.8311788439750671,0.0,177.57513427734375,180.0,56668.26171875,0.0,3143.9873046875,1.0,279.158935546875,283.0856018066406,296.158203125,299.8583679199219,293.1499938964844,293.1499938964844,279.45001220703125,39054.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109020829200744,1.0,0.0,0.0,3.449131965637207,3.4491546154022217,7.938033377286047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6484375,0.0,1342.5614013671875,1895.4371337890625,0.0,3504.973876953125,0.863458514213562,1.0,0.0,3.0,1.0,0.0
