time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237811923027039,0.3649389743804931,0.3315379321575165,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590142965316772,0.5701375007629395,0.5418697595596313,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711764335632324,0.4616789519786834,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621140122413635,0.4221666157245636,0.4028071463108063,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090340852737427,0.2285775244235992,1.0461620092391968,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286092400550842,0.3473750352859497,0.3473750352859497,1.0,1.0,-3.3432857990264893,0.8489276766777039,2.4943580627441406,0.0980869010090828,0.8311788439750671,0.8311788439750671,0.0,177.57513427734375,180.0,56668.26171875,0.0,3143.9873046875,1.0,279.158935546875,283.0856018066406,296.158203125,299.8583679199219,293.1499938964844,293.1499938964844,279.45001220703125,39054.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109020829200744,1.0,0.0,0.0,3.449131965637207,3.4491546154022217,7.938033377286047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6484375,0.0,1342.5614013671875,1895.4371337890625,0.0,3504.973876953125,0.863458514213562,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218704462051392,0.3642392456531524,0.3307588100433349,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.956525981426239,0.5690179467201233,0.5406544804573059,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713234186172485,0.4640380442142486,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8601948022842407,0.4215823709964752,0.4021423161029815,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071678638458252,0.2280532717704773,1.0436227321624756,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097412109375,297.1184387207031,285.01202392578125,1.0,0.6286803483963013,0.3475217819213867,0.3475217819213867,1.0,1.0,-3.339867353439331,0.8483107089996338,2.4915566444396973,0.0981727540493011,0.9040557146072388,0.9040557146072388,0.0,178.49258422851562,180.0,55860.80078125,0.0,3141.63037109375,1.0,279.3968505859375,283.2068176269531,296.0978088378906,299.64178466796875,293.1499938964844,293.1499938964844,279.45001220703125,34160.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044264554977416,1.0,0.0,0.0,3.4993491172790527,3.499371290206909,8.170861747203162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.2802734375,0.0,1358.735107421875,1895.4371337890625,0.0,3444.80908203125,0.872078537940979,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8202964067459106,0.3636072874069214,0.3302479982376098,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9543725252151488,0.567983865737915,0.5397354960441589,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6714550256729126,0.4661560654640198,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8585936427116394,0.4210802912712097,0.4017090797424316,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055680751800537,0.22758449614048,1.0416865348815918,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.1174011230469,284.9918518066406,1.0,0.6289116144180298,0.347605437040329,0.347605437040329,1.0,1.0,-3.337844133377075,0.8479477763175964,2.489896297454834,0.0982242673635482,0.9098681211471558,0.9098681211471558,0.0,179.3743133544922,183.0,55941.73828125,0.0,3142.165771484375,1.0,279.4415588378906,283.193603515625,296.0994873046875,299.6836853027344,293.1499938964844,293.1499938964844,279.1499938964844,33522.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019581079483032,1.0,0.0,0.0,3.5649304389953613,3.564953327178955,8.479992175125517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5302734375,0.0,1422.462646484375,1895.4371337890625,0.0,3421.829833984375,0.8841907382011414,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8148955702781677,0.3613262176513672,0.3285591304302215,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472209215164183,0.5648670792579651,0.53719562292099,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9978021383285522,0.6701797246932983,0.4691964387893677,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532308340072632,0.4192708730697632,0.4003392159938812,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004165053367615,0.2261443436145782,1.0365163087844849,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.9065856933594,1.0,0.629309356212616,0.3477727770805359,0.3477727770805359,1.0,1.0,-3.328561782836914,0.845556378364563,2.483005285263061,0.0980459451675415,0.8265058398246765,0.8265058398246765,0.0,182.39111328125,186.0,56294.0703125,0.0,3138.750244140625,1.0,279.1591796875,283.0912475585937,296.1294860839844,299.807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38985.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097865223884584,1.0,0.0,0.0,3.4219629764556885,3.421985387802124,7.813468982931226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6376953125,0.0,1314.9010009765625,1895.4371337890625,0.0,3494.622314453125,0.8573731780052185,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8148955702781677,0.3613262176513672,0.3285591304302215,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472209215164183,0.5648670792579651,0.53719562292099,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9978021383285522,0.6701797246932983,0.4691964387893677,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532308340072632,0.4192708730697632,0.4003392159938812,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7004165053367615,0.2261443436145782,1.0365163087844849,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1055908203125,284.9065856933594,1.0,0.629309356212616,0.3477727770805359,0.3477727770805359,1.0,1.0,-3.328561782836914,0.845556378364563,2.483005285263061,0.0980459451675415,0.8265058398246765,0.8265058398246765,0.0,182.39111328125,186.0,56294.0703125,0.0,3138.750244140625,1.0,279.1591796875,283.0912475585937,296.1294860839844,299.807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38985.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097865223884584,1.0,0.0,0.0,3.4219629764556885,3.421985387802124,7.813468982931226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6376953125,0.0,1314.9010009765625,1895.4371337890625,0.0,3494.622314453125,0.8573731780052185,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094878792762756,0.3598092496395111,0.3271692395210266,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9399192333221436,0.5625165104866028,0.5349506735801697,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938263297080994,0.6705543994903564,0.4692540466785431,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479583263397217,0.4180249571800232,0.3991638720035553,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951849460601807,0.2249637842178344,1.0315115451812744,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.629494309425354,0.3479401171207428,0.3479401171207428,1.0,1.0,-3.316823005676269,0.8424079418182373,2.474415063858032,0.0974003449082374,0.8990592360496521,0.8990592360496521,0.0,185.5111541748047,189.0,55461.5,0.0,3130.51806640625,1.0,279.4405822753906,283.1962890625,296.0671691894531,299.62420654296875,293.1499938964844,293.1499938964844,279.75,33795.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008610248565674,1.0,0.0,0.0,3.5301663875579834,3.530188798904419,8.315409445458499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.07666015625,0.0,1387.937255859375,1895.4371337890625,0.0,3411.60888671875,0.87675541639328,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8094878792762756,0.3598092496395111,0.3271692395210266,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9399192333221436,0.5625165104866028,0.5349506735801697,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938263297080994,0.6705543994903564,0.4692540466785431,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479583263397217,0.4180249571800232,0.3991638720035553,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951849460601807,0.2249637842178344,1.0315115451812744,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888366699219,297.1032409667969,284.986572265625,1.0,0.629494309425354,0.3479401171207428,0.3479401171207428,1.0,1.0,-3.316823005676269,0.8424079418182373,2.474415063858032,0.0974003449082374,0.8990592360496521,0.8990592360496521,0.0,185.5111541748047,189.0,55461.5,0.0,3130.51806640625,1.0,279.4405822753906,283.1962890625,296.0671691894531,299.62420654296875,293.1499938964844,293.1499938964844,279.75,33795.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008610248565674,1.0,0.0,0.0,3.5301663875579834,3.530188798904419,8.315409445458499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.07666015625,0.0,1387.937255859375,1895.4371337890625,0.0,3411.60888671875,0.87675541639328,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066360354423523,0.3590377569198608,0.3264685273170471,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9360814690589904,0.5612671971321106,0.5337614417076111,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.991866648197174,0.6711474657058716,0.4696021974086761,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8452939391136169,0.417416900396347,0.3985927402973175,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924811601638794,0.2243483066558838,1.0289019346237185,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702514648437,1.0,0.6296790242195129,0.3480789959430694,0.3480789959430694,1.0,1.0,-3.3111412525177,0.8410491943359375,2.4700920581817627,0.0972646176815033,0.9898309111595154,0.9898309111595154,0.0,187.1895446777344,189.0,54748.16015625,0.0,3127.4951171875,1.0,279.712890625,283.3009948730469,296.0382080078125,299.496337890625,293.1499938964844,293.1499938964844,279.75,30967.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942915797233582,1.0,0.0,0.0,3.6463491916656494,3.6463723182678223,8.871760428519337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.3349609375,0.0,1491.4976806640625,1895.4371337890625,0.0,3350.31787109375,0.9014554619789124,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8048998117446899,0.3584686517715454,0.3260753452777862,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337498545646667,0.5603848695755005,0.5330550670623779,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9907217025756836,0.671480119228363,0.4699390232563019,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437103629112244,0.4169827699661255,0.3982833623886108,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908538937568665,0.2239311635494232,1.027375102043152,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.0395202636719,1.0,0.629849910736084,0.348171591758728,0.348171591758728,1.0,1.0,-3.3080170154571533,0.8403522968292236,2.4676647186279297,0.0972625166177749,0.9991307854652404,0.9991307854652404,0.0,188.2426147460937,192.0,54908.37109375,0.0,3126.56689453125,1.0,279.7413330078125,283.2748718261719,296.055419921875,299.5616455078125,293.1499938964844,293.1499938964844,279.45001220703125,31290.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939918875694275,1.0,0.0,0.0,3.718533992767334,3.718557834625244,9.22649633139372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.05859375,0.0,1574.8626708984375,1895.4371337890625,0.0,3347.518798828125,0.9172602295875548,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.798525869846344,0.3558409810066223,0.3242340385913849,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9255850315093994,0.556939959526062,0.5303871035575867,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859182834625244,0.6705633997917175,0.4697854816913605,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380642533302307,0.4148904681205749,0.3968012630939483,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852108240127563,0.2222851514816284,1.0217711925506592,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.5739440917969,297.0934143066406,284.8786315917969,1.0,0.6299303770065308,0.3483924567699432,0.3483924567699432,1.0,1.0,-3.2939016819000244,0.836600661277771,2.457301139831543,0.096793457865715,0.8710083365440369,0.8710083365440369,0.0,191.8068389892578,192.0,55627.8515625,0.0,3115.658203125,1.0,279.4579162597656,283.0995178222656,296.09844970703125,299.7374572753906,293.1499938964844,293.1499938964844,279.45001220703125,38407.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905548334121704,1.0,0.0,0.0,3.648571252822876,3.648595809936523,8.882576594260172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0078125,0.0,1549.58251953125,1895.4371337890625,0.0,3455.24560546875,0.906273603439331,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981734275817871,0.3557166159152984,0.3241213858127594,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9251402020454408,0.5567737221717834,0.5302308797836304,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.985640287399292,0.6705247759819031,0.4697537124156952,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.837754487991333,0.4147863984107971,0.3967064321041107,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6848989725112915,0.2222000062465667,1.0214252471923828,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733642578125,297.0928955078125,284.88043212890625,1.0,0.6299178004264832,0.3484030365943908,0.3484030365943908,1.0,1.0,-3.293009757995605,0.8363537788391113,2.456655979156494,0.096743069589138,0.8701375126838684,0.8701375126838684,0.0,191.9954376220703,195.0,55600.7265625,0.0,3114.76611328125,1.0,279.4568176269531,283.1014709472656,296.09527587890625,299.7305908203125,293.1499938964844,293.1499938964844,279.75,38418.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905643880367279,1.0,0.0,0.0,3.6436822414398193,3.643706560134888,8.858787623466924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.08447265625,0.0,1544.2120361328125,1895.4371337890625,0.0,3456.13427734375,0.905321717262268,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948223948478699,0.3547187745571136,0.3230569958686828,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.920880138874054,0.5553232431411743,0.5286915302276611,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9830359816551208,0.670610785484314,0.4695982933044433,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8347994089126587,0.4139251410961151,0.3957861065864563,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818656921386719,0.2214179784059524,1.017856478691101,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.569580078125,297.09051513671875,284.999755859375,1.0,0.6297929286956787,0.3485187590122223,0.3485187590122223,1.0,1.0,-3.284287214279175,0.8339776992797852,2.4503095149993896,0.0962257385253906,0.9456827044487,0.9456827044487,0.0,193.8060607910156,195.0,54583.546875,0.0,3105.871337890625,1.0,279.70135498046875,283.2391052246094,296.02398681640625,299.4950561523437,293.1499938964844,293.1499938964844,279.75,34412.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997464776039124,1.0,0.0,0.0,3.679967641830444,3.6799914836883545,9.036104984261328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.6298828125,0.0,1554.787109375,1895.4371337890625,0.0,3401.220947265625,0.91241854429245,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924616932868958,0.3539207577705383,0.3223671913146972,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9177986979484558,0.5540871024131775,0.5275524854660034,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.98132061958313,0.6709412932395935,0.4698460102081299,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8326951861381531,0.4132420718669891,0.3951663970947265,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796125769615173,0.2207504510879516,1.0150254964828491,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.5676574707031,297.0904846191406,284.9866027832031,1.0,0.6297692656517029,0.3486849069595337,0.3486849069595337,1.0,1.0,-3.278233289718628,0.832572340965271,2.4456608295440674,0.0961173772811889,0.9544444680213928,0.9544444680213928,0.0,195.1625518798828,198.0,54564.609375,0.0,3100.2724609375,1.0,279.7431030273437,283.2328491210937,296.0176696777344,299.5216979980469,293.1499938964844,293.1499938964844,279.45001220703125,33742.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973032832145691,1.0,0.0,0.0,3.738806962966919,3.7388312816619873,9.327372936240864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.86328125,0.0,1616.930908203125,1895.4371337890625,0.0,3378.43408203125,0.9234492182731628,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864717841148376,0.3513090312480926,0.3204210698604584,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103538393974304,0.5505685806274414,0.524676501750946,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.976481795310974,0.6701453924179077,0.469670295715332,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274564743041992,0.4110725522041321,0.3934951424598694,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741755604743958,0.2189465463161468,1.0083316564559937,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.5566711425781,297.08111572265625,284.8846740722656,1.0,0.6295493841171265,0.3490172028541565,0.3490172028541565,1.0,1.0,-3.2621729373931885,0.8285288214683533,2.4336440563201904,0.0957265421748161,0.8469579815864563,0.8469579815864563,0.0,198.55596923828125,201.0,54832.30078125,0.0,3084.327880859375,1.0,279.45721435546875,283.11676025390625,296.0422058105469,299.6316833496094,293.1499938964844,293.1499938964844,279.75,39990.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052112102508544,1.0,0.0,0.0,3.578313112258911,3.5783371925354004,8.543778449165984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.21826171875,0.0,1484.1351318359375,1895.4371337890625,0.0,3452.110107421875,0.892593264579773,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7864717841148376,0.3513090312480926,0.3204210698604584,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9103538393974304,0.5505685806274414,0.524676501750946,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.976481795310974,0.6701453924179077,0.469670295715332,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274564743041992,0.4110725522041321,0.3934951424598694,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6741755604743958,0.2189465463161468,1.0083316564559937,284.8827819824219,284.95001220703125,298.9493408203125,293.0224914550781,297.5566711425781,297.08111572265625,284.8846740722656,1.0,0.6295493841171265,0.3490172028541565,0.3490172028541565,1.0,1.0,-3.2621729373931885,0.8285288214683533,2.4336440563201904,0.0957265421748161,0.8469579815864563,0.8469579815864563,0.0,198.55596923828125,201.0,54832.30078125,0.0,3084.327880859375,1.0,279.45721435546875,283.11676025390625,296.0422058105469,299.6316833496094,293.1499938964844,293.1499938964844,279.75,39990.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052112102508544,1.0,0.0,0.0,3.578313112258911,3.5783371925354004,8.543778449165984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.21826171875,0.0,1484.1351318359375,1895.4371337890625,0.0,3452.110107421875,0.892593264579773,1.0,0.0,3.0,1.0,0.0
17861940,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.781638503074646,0.349645584821701,0.3188269138336181,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044967889785768,0.5480097532272339,0.5221551656723022,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726459980010986,0.6706610918045044,0.4698863923549652,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231748342514038,0.4096229076385498,0.3920615315437317,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696035861968994,0.2175179719924926,1.0019891262054443,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0809936523437,284.9891357421875,1.0,0.629321813583374,0.3493494987487793,0.3493494987487793,1.0,1.0,-3.2481250762939453,0.8251150846481323,2.4230098724365234,0.095306284725666,0.9321010112762452,0.9321010112762452,0.0,201.35525512695312,204.0,53827.390625,0.0,3069.543212890625,1.0,279.7417907714844,283.2456970214844,295.97186279296875,299.4273681640625,293.1499938964844,293.1499938964844,279.45001220703125,34053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948234915733337,1.0,0.0,0.0,3.6722757816314697,3.67229962348938,8.998370617518958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.94921875,0.0,1543.4437255859375,1895.4371337890625,0.0,3355.28564453125,0.9089328050613404,1.0,0.0,3.0,1.0,0.0
17862000,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.781638503074646,0.349645584821701,0.3188269138336181,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9044967889785768,0.5480097532272339,0.5221551656723022,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726459980010986,0.6706610918045044,0.4698863923549652,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231748342514038,0.4096229076385498,0.3920615315437317,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696035861968994,0.2175179719924926,1.0019891262054443,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526428222656,297.0809936523437,284.9891357421875,1.0,0.629321813583374,0.3493494987487793,0.3493494987487793,1.0,1.0,-3.2481250762939453,0.8251150846481323,2.4230098724365234,0.095306284725666,0.9321010112762452,0.9321010112762452,0.0,201.35525512695312,204.0,53827.390625,0.0,3069.543212890625,1.0,279.7417907714844,283.2456970214844,295.97186279296875,299.4273681640625,293.1499938964844,293.1499938964844,279.45001220703125,34053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948234915733337,1.0,0.0,0.0,3.6722757816314697,3.67229962348938,8.998370617518958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.94921875,0.0,1543.4437255859375,1895.4371337890625,0.0,3355.28564453125,0.9089328050613404,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761255502700806,0.3470738232135772,0.3169047236442566,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982132077217102,0.5445284843444824,0.5193018913269043,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678561091423036,0.6698148250579834,0.4696669280529022,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182982206344604,0.4074801206588745,0.3904061615467071,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.664602518081665,0.2157115042209625,0.9952403903007508,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424194335937,297.0726928710937,284.8954467773437,1.0,0.629063606262207,0.349746972322464,0.349746972322464,1.0,1.0,-3.2320213317871094,0.8212205767631531,2.4108006954193115,0.0950908735394477,0.8362942337989807,0.8362942337989807,0.0,204.6381378173828,207.0,54063.40234375,0.0,3053.093017578125,1.0,279.45831298828125,283.13787841796875,296.000732421875,299.5399780273437,293.1499938964844,293.1499938964844,279.75,39772.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019224047660828,1.0,0.0,0.0,3.5104689598083496,3.5104923248291016,8.222873475460801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.78271484375,0.0,1410.54736328125,1895.4371337890625,0.0,3421.497314453125,0.8775433897972107,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761255502700806,0.3470738232135772,0.3169047236442566,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982132077217102,0.5445284843444824,0.5193018913269043,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9678561091423036,0.6698148250579834,0.4696669280529022,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8182982206344604,0.4074801206588745,0.3904061615467071,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.664602518081665,0.2157115042209625,0.9952403903007508,284.8944396972656,284.95001220703125,298.91717529296875,292.9855041503906,297.5424194335937,297.0726928710937,284.8954467773437,1.0,0.629063606262207,0.349746972322464,0.349746972322464,1.0,1.0,-3.2320213317871094,0.8212205767631531,2.4108006954193115,0.0950908735394477,0.8362942337989807,0.8362942337989807,0.0,204.6381378173828,207.0,54063.40234375,0.0,3053.093017578125,1.0,279.45831298828125,283.13787841796875,296.000732421875,299.5399780273437,293.1499938964844,293.1499938964844,279.75,39772.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019224047660828,1.0,0.0,0.0,3.5104689598083496,3.5104923248291016,8.222873475460801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.78271484375,0.0,1410.54736328125,1895.4371337890625,0.0,3421.497314453125,0.8775433897972107,1.0,0.0,3.0,1.0,0.0
17862180,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715445160865784,0.3453453183174133,0.3152834177017212,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928868770599365,0.5418951511383057,0.5167454481124878,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.963926076889038,0.6701400279998779,0.4697837233543396,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141148686408997,0.4059691131114959,0.3889431953430176,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602795720100403,0.2142299562692642,0.9887447953224182,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288038492202759,0.3501444160938263,0.3501444160938263,1.0,1.0,-3.2175614833831787,0.8178446292877197,2.39971661567688,0.0948536694049835,0.9180499911308287,0.9180499911308287,0.0,207.43878173828125,210.0,53118.71875,0.0,3037.6181640625,1.0,279.74176025390625,283.2567749023437,295.9332580566406,299.3436584472656,293.1499938964844,293.1499938964844,279.45001220703125,33839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914211988449097,1.0,0.0,0.0,3.613429546356201,3.613452672958374,8.712292469681415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.423828125,0.0,1476.8568115234375,1895.4371337890625,0.0,3323.496337890625,0.895285427570343,1.0,0.0,3.0,1.0,0.0
17862240,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715445160865784,0.3453453183174133,0.3152834177017212,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928868770599365,0.5418951511383057,0.5167454481124878,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.963926076889038,0.6701400279998779,0.4697837233543396,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141148686408997,0.4059691131114959,0.3889431953430176,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602795720100403,0.2142299562692642,0.9887447953224182,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288038492202759,0.3501444160938263,0.3501444160938263,1.0,1.0,-3.2175614833831787,0.8178446292877197,2.39971661567688,0.0948536694049835,0.9180499911308287,0.9180499911308287,0.0,207.43878173828125,210.0,53118.71875,0.0,3037.6181640625,1.0,279.74176025390625,283.2567749023437,295.9332580566406,299.3436584472656,293.1499938964844,293.1499938964844,279.45001220703125,33839.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914211988449097,1.0,0.0,0.0,3.613429546356201,3.613452672958374,8.712292469681415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.423828125,0.0,1476.8568115234375,1895.4371337890625,0.0,3323.496337890625,0.895285427570343,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.769221842288971,0.3440846800804138,0.314457356929779,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901852369308472,0.5401806235313416,0.5154610872268677,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9618380665779114,0.6696882247924805,0.4697900414466858,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119634985923767,0.4049209952354431,0.3882216513156891,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.658134937286377,0.2133410722017288,0.9856094717979432,284.86676025390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.628711462020874,0.3503431379795074,0.3503431379795074,1.0,1.0,-3.210400342941284,0.816167950630188,2.394232273101806,0.0948570743203163,0.8281592130661011,0.8281592130661011,0.0,208.9253845214844,210.0,53755.59375,0.0,3030.52587890625,1.0,279.4993591308594,283.1197814941406,295.9836730957031,299.53912353515625,293.1499938964844,293.1499938964844,279.45001220703125,38938.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972324728965759,1.0,0.0,0.0,3.5525331497192383,3.5525567531585693,8.421114330303681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.2587890625,0.0,1448.8134765625,1895.4371337890625,0.0,3377.7734375,0.883110761642456,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662771344184875,0.3427127301692962,0.3133059740066528,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868409395217896,0.5383355617523193,0.5138187408447266,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9589744806289672,0.6690945029258728,0.4694288074970245,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092060089111328,0.4037522077560425,0.3872202336788177,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6555148363113403,0.212358146905899,0.981713056564331,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.5279235839844,297.0643310546875,284.8996276855469,1.0,0.6284899115562439,0.3505684435367584,0.3505684435367584,1.0,1.0,-3.2007195949554443,0.8137690424919128,2.3869504928588867,0.0946584567427635,0.8261743783950806,0.8261743783950806,0.0,210.74392700195312,213.0,53303.33203125,0.0,3019.933349609375,1.0,279.45855712890625,283.15301513671875,295.9638977050781,299.4562072753906,293.1499938964844,293.1499938964844,279.75,39799.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985868692398071,1.0,0.0,0.0,3.4469218254089355,3.4469447135925293,7.92786352121766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.30615234375,0.0,1345.602783203125,1895.4371337890625,0.0,3390.408447265625,0.8635607361793518,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.761865496635437,0.3408865332603454,0.311614453792572,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816632032394409,0.5355840921401978,0.5111705660820007,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548743367195128,0.6691735982894897,0.4693929255008697,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048596382141113,0.4021346569061279,0.385673314332962,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513578295707703,0.2107897102832794,0.9748831391334534,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9877014160156,1.0,0.6281615495681763,0.351019024848938,0.351019024848938,1.0,1.0,-3.1853795051574707,0.8102439641952515,2.375135660171509,0.0944968834519386,0.903664767742157,0.903664767742157,0.0,213.5823211669922,216.0,52401.8828125,0.0,3003.009033203125,1.0,279.74078369140625,283.265625,295.8965759277344,299.26220703125,293.1499938964844,293.1499938964844,279.45001220703125,33881.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880932927131653,1.0,0.0,0.0,3.553912878036499,3.5539357662200928,8.427657576248748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.978515625,0.0,1413.438232421875,1895.4371337890625,0.0,3292.371826171875,0.8821510076522827,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.761865496635437,0.3408865332603454,0.311614453792572,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816632032394409,0.5355840921401978,0.5111705660820007,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548743367195128,0.6691735982894897,0.4693929255008697,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048596382141113,0.4021346569061279,0.385673314332962,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513578295707703,0.2107897102832794,0.9748831391334534,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5234069824219,297.0639343261719,284.9877014160156,1.0,0.6281615495681763,0.351019024848938,0.351019024848938,1.0,1.0,-3.1853795051574707,0.8102439641952515,2.375135660171509,0.0944968834519386,0.903664767742157,0.903664767742157,0.0,213.5823211669922,216.0,52401.8828125,0.0,3003.009033203125,1.0,279.74078369140625,283.265625,295.8965759277344,299.26220703125,293.1499938964844,293.1499938964844,279.45001220703125,33881.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880932927131653,1.0,0.0,0.0,3.553912878036499,3.5539357662200928,8.427657576248748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.978515625,0.0,1413.438232421875,1895.4371337890625,0.0,3292.371826171875,0.8821510076522827,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568319439888,0.3382005989551544,0.3095658719539642,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758348822593689,0.5319485068321228,0.5081475377082825,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.949775755405426,0.6679271459579468,0.4688763320446014,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998291254043579,0.3998380303382873,0.3838576376438141,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468073129653931,0.2088456451892852,0.967482089996338,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.9021911621094,1.0,0.6277661323547363,0.3514696061611175,0.3514696061611175,1.0,1.0,-3.167586088180542,0.8059215545654297,2.3616645336151123,0.0942486077547073,0.8165951371192932,0.8165951371192932,0.0,216.9030914306641,219.0,52558.40234375,0.0,2983.655517578125,1.0,279.4593200683594,283.16705322265625,295.9261169433594,299.3712463378906,293.1499938964844,293.1499938964844,279.75,39599.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951175808906555,1.0,0.0,0.0,3.387745380401612,3.387767553329468,7.657990863663144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.234375,0.0,1285.502197265625,1895.4371337890625,0.0,3358.03173828125,0.8504183292388916,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7568319439888,0.3382005989551544,0.3095658719539642,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758348822593689,0.5319485068321228,0.5081475377082825,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.949775755405426,0.6679271459579468,0.4688763320446014,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998291254043579,0.3998380303382873,0.3838576376438141,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468073129653931,0.2088456451892852,0.967482089996338,284.9017639160156,284.95001220703125,298.8482971191406,292.911376953125,297.5126953125,297.0555419921875,284.9021911621094,1.0,0.6277661323547363,0.3514696061611175,0.3514696061611175,1.0,1.0,-3.167586088180542,0.8059215545654297,2.3616645336151123,0.0942486077547073,0.8165951371192932,0.8165951371192932,0.0,216.9030914306641,219.0,52558.40234375,0.0,2983.655517578125,1.0,279.4593200683594,283.16705322265625,295.9261169433594,299.3712463378906,293.1499938964844,293.1499938964844,279.75,39599.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951175808906555,1.0,0.0,0.0,3.387745380401612,3.387767553329468,7.657990863663144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.234375,0.0,1285.502197265625,1895.4371337890625,0.0,3358.03173828125,0.8504183292388916,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7537960410118103,0.3369046449661255,0.3082862198352813,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722686767578125,0.5300039052963257,0.5061925053596497,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.946713924407959,0.6678388714790344,0.4686568975448608,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967300415039062,0.3986625075340271,0.3826728463172912,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439681053161621,0.2077117264270782,0.962401807308197,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50927734375,297.0549621582031,284.9980773925781,1.0,0.6274544596672058,0.3518334329128265,0.3518334329128265,1.0,1.0,-3.1558938026428223,0.803266704082489,2.3526270389556885,0.0941269695758819,0.8899670839309692,0.8899670839309692,0.0,218.92333984375,219.0,51712.28515625,0.0,2970.15380859375,1.0,279.72052001953125,283.2833251953125,295.8543701171875,299.156982421875,293.1499938964844,293.1499938964844,279.75,33559.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860103487968445,1.0,0.0,0.0,3.469367742538452,3.469389677047729,8.031450988710276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.40625,0.0,1323.9814453125,1895.4371337890625,0.0,3272.87744140625,0.8634753823280334,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526309490203857,0.3362905383110046,0.3078177571296692,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708624243736267,0.5290908813476562,0.5054194927215576,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455825686454772,0.6677625775337219,0.468691885471344,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955220341682434,0.3981193900108337,0.382231205701828,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428382396697998,0.2071949243545532,0.9603272676467896,284.98590087890625,284.95001220703125,298.8298645019531,292.8932189941406,297.5077514648437,297.0548095703125,284.98492431640625,1.0,0.6273612380027771,0.3520046472549438,0.3520046472549438,1.0,1.0,-3.151418447494507,0.8023414611816406,2.349076986312866,0.0942056700587272,0.8893142938613892,0.8893142938613892,0.0,219.74639892578125,222.0,51666.6640625,0.0,2965.268310546875,1.0,279.7402648925781,283.2745666503906,295.8593444824219,299.1791076660156,293.1499938964844,293.1499938964844,280.04998779296875,33898.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845170140266418,1.0,0.0,0.0,3.49444317817688,3.4944653511047363,8.147966923388594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.8759765625,0.0,1351.8416748046875,1895.4371337890625,0.0,3258.89599609375,0.868829607963562,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490341663360596,0.3345541357994079,0.3063729405403137,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665209412574768,0.5264486074447632,0.5030478835105896,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419988393783568,0.6677379012107849,0.4687718451023102,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7917910218238831,0.3965968787670135,0.3809041380882263,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6393985152244568,0.2056969851255417,0.9541160464286804,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.627165675163269,0.3525397181510925,0.3525397181510925,1.0,1.0,-3.137861728668213,0.7995783090591431,2.3382833003997803,0.094456061720848,0.9899088740348816,0.9899088740348816,0.0,222.38253784179688,225.0,51053.79296875,0.0,2951.2919921875,1.0,280.041015625,283.3541564941406,295.8478088378906,299.1125793457031,293.1499938964844,293.1499938964844,279.75,31159.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761768341064453,1.0,0.0,0.0,3.687730073928833,3.687753438949585,9.074266245079344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.697265625,0.0,1538.958251953125,1895.4371337890625,0.0,3180.741943359375,0.9102264642715454,1.0,0.0,3.0,1.0,0.0
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490341663360596,0.3345541357994079,0.3063729405403137,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665209412574768,0.5264486074447632,0.5030478835105896,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9419988393783568,0.6677379012107849,0.4687718451023102,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7917910218238831,0.3965968787670135,0.3809041380882263,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6393985152244568,0.2056969851255417,0.9541160464286804,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.627165675163269,0.3525397181510925,0.3525397181510925,1.0,1.0,-3.137861728668213,0.7995783090591431,2.3382833003997803,0.094456061720848,0.9899088740348816,0.9899088740348816,0.0,222.38253784179688,225.0,51053.79296875,0.0,2951.2919921875,1.0,280.041015625,283.3541564941406,295.8478088378906,299.1125793457031,293.1499938964844,293.1499938964844,279.75,31159.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761768341064453,1.0,0.0,0.0,3.687730073928833,3.687753438949585,9.074266245079344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.697265625,0.0,1538.958251953125,1895.4371337890625,0.0,3180.741943359375,0.9102264642715454,1.0,0.0,3.0,1.0,0.0
