time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468737363815308,0.3331396877765655,0.30545574426651,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8639753460884094,0.5245640277862549,0.5016584992408752,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396550059318542,0.6668867468833923,0.4685580432415008,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7895654439926147,0.395401656627655,0.3800931870937347,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374379396438599,0.2047135829925537,0.950709581375122,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.4983825683594,297.0514221191406,284.8742980957031,1.0,0.6270453929901123,0.3528072237968445,0.3528072237968445,1.0,1.0,-3.1297683715820312,0.79776930809021,2.3319990634918213,0.0945416986942291,0.887723445892334,0.887723445892334,0.0,223.9849395751953,225.0,52041.98828125,0.0,2943.131591796875,1.0,279.7962341308594,283.1762390136719,295.9100341796875,299.3450012207031,293.1499938964844,293.1499938964844,279.75,35400.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843287825584412,1.0,0.0,0.0,3.693732976913452,3.693757295608521,9.103833349399792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.322265625,0.0,1577.8287353515625,1895.4371337890625,0.0,3257.13330078125,0.9124870896339417,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440165877342224,0.3314695954322815,0.3041107952594757,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8607109189033508,0.5223895907402039,0.4997908473014831,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9363322257995604,0.6656824946403503,0.4678524732589721,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866342067718506,0.3939523696899414,0.3789002597332001,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349425911903381,0.2035525441169738,0.9462536573410034,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.49053955078125,297.0442199707031,284.8780212402344,1.0,0.6267388463020325,0.3530795574188232,0.3530795574188232,1.0,1.0,-3.1182706356048584,0.794887900352478,2.323382616043091,0.0942810550332069,0.8580877184867859,0.8580877184867859,0.0,226.00027465820312,228.0,51624.48046875,0.0,2930.20166015625,1.0,279.7571105957031,283.1816711425781,295.8942565917969,299.2801513671875,293.1499938964844,293.1499938964844,280.04998779296875,38823.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880038857460022,1.0,0.0,0.0,3.5999975204467773,3.6000216007232666,8.647642175674264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.138671875,0.0,1499.0823974609375,1895.4371337890625,0.0,3291.535400390625,0.8958965539932251,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396591901779175,0.3292924463748932,0.3020346760749817,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555971384048462,0.5192089676856995,0.4966688752174377,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.93149334192276,0.6649495959281921,0.4671641588211059,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820417284965515,0.3919304311275482,0.376926988363266,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308402419090271,0.2016781866550445,0.9380069375038148,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.04119873046875,284.984619140625,1.0,0.6261312961578369,0.353624165058136,0.353624165058136,1.0,1.0,-3.098897933959961,0.7902733683586121,2.308624505996704,0.0938791558146476,0.9414249658584596,0.9414249658584596,0.0,229.11407470703125,231.0,50568.5,0.0,2907.08056640625,1.0,280.0419616699219,283.3133850097656,295.813720703125,299.068359375,293.1499938964844,293.1499938964844,279.75,33811.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878603994846344,1.0,0.0,0.0,3.695507526397705,3.6955316066741934,9.112582688430848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.48046875,0.0,1567.8145751953125,1895.4371337890625,0.0,3203.49658203125,0.9139049649238586,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7396591901779175,0.3292924463748932,0.3020346760749817,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8555971384048462,0.5192089676856995,0.4966688752174377,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.93149334192276,0.6649495959281921,0.4671641588211059,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820417284965515,0.3919304311275482,0.376926988363266,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308402419090271,0.2016781866550445,0.9380069375038148,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833374023437,297.04119873046875,284.984619140625,1.0,0.6261312961578369,0.353624165058136,0.353624165058136,1.0,1.0,-3.098897933959961,0.7902733683586121,2.308624505996704,0.0938791558146476,0.9414249658584596,0.9414249658584596,0.0,229.11407470703125,231.0,50568.5,0.0,2907.08056640625,1.0,280.0419616699219,283.3133850097656,295.813720703125,299.068359375,293.1499938964844,293.1499938964844,279.75,33811.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878603994846344,1.0,0.0,0.0,3.695507526397705,3.6955316066741934,9.112582688430848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.48046875,0.0,1567.8145751953125,1895.4371337890625,0.0,3203.49658203125,0.9139049649238586,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351177930831909,0.3263565301895141,0.2997817099094391,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503292798995972,0.5152478814125061,0.4933593869209289,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262546300888062,0.6629674434661865,0.4661741256713867,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772710919380188,0.3893079757690429,0.3748205304145813,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266219615936279,0.199484571814537,0.9295157194137572,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254722476005554,0.3541688024997711,0.3541688024997711,1.0,1.0,-3.07828688621521,0.7852329015731812,2.2930541038513184,0.093518391251564,0.8332340717315674,0.8332340717315674,0.0,232.4443817138672,234.0,50731.22265625,0.0,2882.772705078125,1.0,279.757568359375,283.2017517089844,295.8423767089844,299.1745910644531,293.1499938964844,293.1499938964844,280.04998779296875,40436.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863311409950256,1.0,0.0,0.0,3.5173189640045166,3.517342567443848,8.254994554590667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.33740234375,0.0,1422.4913330078125,1895.4371337890625,0.0,3275.88037109375,0.8795459866523743,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351177930831909,0.3263565301895141,0.2997817099094391,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503292798995972,0.5152478814125061,0.4933593869209289,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262546300888062,0.6629674434661865,0.4661741256713867,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772710919380188,0.3893079757690429,0.3748205304145813,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266219615936279,0.199484571814537,0.9295157194137572,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710693359375,297.03179931640625,284.883544921875,1.0,0.6254722476005554,0.3541688024997711,0.3541688024997711,1.0,1.0,-3.07828688621521,0.7852329015731812,2.2930541038513184,0.093518391251564,0.8332340717315674,0.8332340717315674,0.0,232.4443817138672,234.0,50731.22265625,0.0,2882.772705078125,1.0,279.757568359375,283.2017517089844,295.8423767089844,299.1745910644531,293.1499938964844,293.1499938964844,280.04998779296875,40436.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863311409950256,1.0,0.0,0.0,3.5173189640045166,3.517342567443848,8.254994554590667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.33740234375,0.0,1422.4913330078125,1895.4371337890625,0.0,3275.88037109375,0.8795459866523743,1.0,0.0,3.0,1.0,0.0
17863260,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313390374183655,0.3243237435817718,0.2978722155094147,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458860516548157,0.5122010707855225,0.4903964400291443,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220718145370485,0.6622700691223145,0.46555957198143,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732446789741516,0.3873732984066009,0.3729458153247833,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228759288787842,0.197648286819458,0.9214066863059998,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248180866241455,0.354869931936264,0.354869931936264,1.0,1.0,-3.059680461883545,0.7812457084655762,2.2784347534179688,0.0935657694935798,0.916511058807373,0.916511058807373,0.0,235.24156188964844,222.0,49718.38671875,0.0,2859.93115234375,1.0,280.04132080078125,283.3293762207031,295.7693176269531,298.96856689453125,293.1499938964844,293.1499938964844,279.75,34051.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746459484100342,1.0,0.0,0.0,3.614527702331543,3.614551067352295,8.717589707885054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3076171875,0.0,1479.6236572265625,1895.4371337890625,0.0,3166.38671875,0.8959291577339172,1.0,0.0,3.0,1.0,0.0
17863320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313390374183655,0.3243237435817718,0.2978722155094147,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8458860516548157,0.5122010707855225,0.4903964400291443,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9220718145370485,0.6622700691223145,0.46555957198143,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7732446789741516,0.3873732984066009,0.3729458153247833,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6228759288787842,0.197648286819458,0.9214066863059998,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248180866241455,0.354869931936264,0.354869931936264,1.0,1.0,-3.059680461883545,0.7812457084655762,2.2784347534179688,0.0935657694935798,0.916511058807373,0.916511058807373,0.0,235.24156188964844,222.0,49718.38671875,0.0,2859.93115234375,1.0,280.04132080078125,283.3293762207031,295.7693176269531,298.96856689453125,293.1499938964844,293.1499938964844,279.75,34051.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746459484100342,1.0,0.0,0.0,3.614527702331543,3.614551067352295,8.717589707885054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3076171875,0.0,1479.6236572265625,1895.4371337890625,0.0,3166.38671875,0.8959291577339172,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311014533042908,0.3214746117591858,0.2954345643520355,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458762168884277,0.5083081126213074,0.4868786633014679,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236798286437988,0.6602063775062561,0.4643138945102691,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734729051589966,0.3847926259040832,0.3706075251102447,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222180128097534,0.1954912096261978,0.9117814302444458,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198193430900574,0.3555710613727569,0.3555710613727569,1.0,1.0,-3.036651849746704,0.7758184671401978,2.260833501815796,0.0933737158775329,0.8198133707046509,0.8198133707046509,0.0,231.84852600097656,210.0,49813.015625,0.0,2796.395751953125,1.0,279.7588195800781,283.2268371582031,295.8025207519531,299.07666015625,293.1499938964844,293.1499938964844,280.04998779296875,40225.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881613552570343,1.0,0.0,0.0,3.4316768646240234,3.431699514389038,7.857892683205137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6494140625,0.0,1333.2928466796875,1895.4371337890625,0.0,3231.700439453125,0.8606249690055847,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311014533042908,0.3214746117591858,0.2954345643520355,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8458762168884277,0.5083081126213074,0.4868786633014679,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236798286437988,0.6602063775062561,0.4643138945102691,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7734729051589966,0.3847926259040832,0.3706075251102447,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6222180128097534,0.1954912096261978,0.9117814302444458,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939819335937,1.0,0.6198193430900574,0.3555710613727569,0.3555710613727569,1.0,1.0,-3.036651849746704,0.7758184671401978,2.260833501815796,0.0933737158775329,0.8198133707046509,0.8198133707046509,0.0,231.84852600097656,210.0,49813.015625,0.0,2796.395751953125,1.0,279.7588195800781,283.2268371582031,295.8025207519531,299.07666015625,293.1499938964844,293.1499938964844,280.04998779296875,40225.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881613552570343,1.0,0.0,0.0,3.4316768646240234,3.431699514389038,7.857892683205137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6494140625,0.0,1333.2928466796875,1895.4371337890625,0.0,3231.700439453125,0.8606249690055847,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320502996444702,0.3204186260700226,0.2941822111606598,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471533060073853,0.5067189931869507,0.4850635230541229,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9262163043022156,0.6597000956535339,0.4636575579643249,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.774808943271637,0.3837664723396301,0.3693659901618957,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227597594261169,0.1945488899946212,0.906591773033142,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.449462890625,297.0221862792969,285.0045471191406,1.0,0.6164305210113525,0.3559216260910034,0.3559216260910034,1.0,1.0,-3.0244393348693848,0.7728753685951233,2.2515640258789062,0.0930778086185455,0.8920409679412842,0.8920409679412842,0.0,228.4805450439453,210.0,48879.46875,0.0,2754.953369140625,1.0,279.9962158203125,283.354736328125,295.7323303222656,298.8474426269531,293.1499938964844,293.1499938964844,280.04998779296875,34813.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737094402313232,1.0,0.0,0.0,3.471735000610352,3.471757173538208,8.04241437890596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.1962890625,0.0,1335.29443359375,1895.4371337890625,0.0,3157.604248046875,0.8666814565658569,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339202165603638,0.3194820880889892,0.2931916117668152,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.849460244178772,0.5052569508552551,0.4835293889045715,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301397800445556,0.6593051552772522,0.46328866481781,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771404385566711,0.3828503787517547,0.3683383762836456,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240382790565491,0.1936954855918884,0.9019402265548706,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127496957778931,0.3563060164451599,0.3563060164451599,1.0,1.0,-3.014132261276245,0.7706225514411926,2.2435097694396973,0.0930783972144126,0.8967915773391724,0.8967915773391724,0.0,224.1859436035156,198.0,48809.9140625,0.0,2712.738525390625,1.0,280.041259765625,283.3430480957031,295.7293395996094,298.8731994628906,293.1499938964844,293.1499938964844,280.3500061035156,33910.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697658181190491,1.0,0.0,0.0,3.534632444381714,3.5346550941467285,8.336463110936165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.5517578125,0.0,1393.4268798828125,1895.4371337890625,0.0,3120.61376953125,0.8776743412017822,1.0,0.0,3.0,1.0,0.0
17863620,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388775944709778,0.317743718624115,0.2912739217281341,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555643558502197,0.5024886727333069,0.4805458188056946,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397578835487366,0.6585295796394348,0.4625073671340942,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832235097885132,0.3811409175395965,0.3663494288921356,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.627644419670105,0.1921265870332718,0.8930420279502869,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047185063362122,0.3570747673511505,0.3570747673511505,1.0,1.0,-2.994213104248047,0.7663295865058899,2.2278833389282227,0.093155451118946,1.0,1.0,0.0,214.32960510253903,186.0,48041.875,0.0,2623.9453125,1.0,280.34136962890625,283.4306945800781,295.71466064453125,298.7947998046875,293.1499938964844,293.1499938964844,280.04998779296875,31263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600661158561707,1.0,0.0,0.0,3.721579551696777,3.7216036319732666,9.241616112376504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.49169921875,0.0,1578.13818359375,1895.4371337890625,0.0,3029.625,0.9178760051727296,1.0,0.0,3.0,1.0,0.0
17863680,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7388775944709778,0.317743718624115,0.2912739217281341,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8555643558502197,0.5024886727333069,0.4805458188056946,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397578835487366,0.6585295796394348,0.4625073671340942,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7832235097885132,0.3811409175395965,0.3663494288921356,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.627644419670105,0.1921265870332718,0.8930420279502869,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467224121094,1.0,0.6047185063362122,0.3570747673511505,0.3570747673511505,1.0,1.0,-2.994213104248047,0.7663295865058899,2.2278833389282227,0.093155451118946,1.0,1.0,0.0,214.32960510253903,186.0,48041.875,0.0,2623.9453125,1.0,280.34136962890625,283.4306945800781,295.71466064453125,298.7947998046875,293.1499938964844,293.1499938964844,280.04998779296875,31263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600661158561707,1.0,0.0,0.0,3.721579551696777,3.7216036319732666,9.241616112376504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.49169921875,0.0,1578.13818359375,1895.4371337890625,0.0,3029.625,0.9178760051727296,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435460090637207,0.3146947920322418,0.2885446846485138,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616139888763428,0.4983329772949219,0.4766737222671509,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.948817491531372,0.6555683612823486,0.4606145620346069,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891900539398193,0.3783158957958221,0.3636538982391357,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311493515968323,0.1899832934141159,0.8826199173927307,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957874059677124,0.3578435480594635,0.3578435480594635,1.0,1.0,-2.968245267868042,0.7600451707839966,2.208199977874756,0.0927294492721557,0.8637638092041016,0.8637638092041016,0.0,204.3797302246093,174.0,48590.125,0.0,2524.4892578125,1.0,280.0577087402344,283.2480773925781,295.7625732421875,298.95965576171875,293.1499938964844,293.1499938964844,280.3500061035156,38818.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872083306312561,1.0,0.0,0.0,3.637775897979736,3.637800455093384,8.830091360323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.4404296875,0.0,1540.6300048828125,1895.4371337890625,0.0,3142.352294921875,0.9043542742729188,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435460090637207,0.3146947920322418,0.2885446846485138,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616139888763428,0.4983329772949219,0.4766737222671509,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.948817491531372,0.6555683612823486,0.4606145620346069,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891900539398193,0.3783158957958221,0.3636538982391357,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311493515968323,0.1899832934141159,0.8826199173927307,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.42706298828125,297.0156555175781,284.8722839355469,1.0,0.5957874059677124,0.3578435480594635,0.3578435480594635,1.0,1.0,-2.968245267868042,0.7600451707839966,2.208199977874756,0.0927294492721557,0.8637638092041016,0.8637638092041016,0.0,204.3797302246093,174.0,48590.125,0.0,2524.4892578125,1.0,280.0577087402344,283.2480773925781,295.7625732421875,298.95965576171875,293.1499938964844,293.1499938964844,280.3500061035156,38818.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872083306312561,1.0,0.0,0.0,3.637775897979736,3.637800455093384,8.830091360323422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.4404296875,0.0,1540.6300048828125,1895.4371337890625,0.0,3142.352294921875,0.9043542742729188,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.747920036315918,0.3130225539207458,0.2864740788936615,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8671985268592834,0.4957906603813171,0.4736830592155456,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566227793693542,0.6542285680770874,0.4591424167156219,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7945747375488281,0.376598447561264,0.3615079522132873,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6343568563461304,0.188549593091011,0.8742053508758545,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885229706764221,0.3584842085838318,0.3584842085838318,1.0,1.0,-2.9476892948150635,0.755135178565979,2.192554235458374,0.0922422111034393,0.9478459358215332,0.9478459358215332,0.0,196.2085876464844,174.0,47473.73046875,0.0,2445.41015625,1.0,280.33123779296875,283.3920593261719,295.6724548339844,298.7257385253906,293.1499938964844,293.1499938964844,280.3500061035156,33761.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629162311553955,1.0,0.0,0.0,3.7066457271575928,3.706669807434082,9.167595749204338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.75,0.0,1580.096923828125,1895.4371337890625,0.0,3056.3583984375,0.9165610671043396,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7497093081474304,0.3125416338443756,0.2859624922275543,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694071173667908,0.4950383305549621,0.4728908836841583,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.959534227848053,0.6538545489311218,0.4588354825973511,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966829538345337,0.3761003613471985,0.3609470129013061,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356720924377441,0.1881309747695922,0.8718460202217102,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178466796875,297.0137634277344,284.9841003417969,1.0,0.5862278342247009,0.3586865365505218,0.3586865365505218,1.0,1.0,-2.9422428607940674,0.7539188265800476,2.188324213027954,0.0922156646847724,0.9482032656669616,0.9482032656669616,0.0,193.4345703125,162.0,47421.40234375,0.0,2421.568115234375,1.0,280.3422241210937,283.3859558105469,295.6732788085937,298.7359619140625,293.1499938964844,293.1499938964844,280.04998779296875,33912.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861902117729187,1.0,0.0,0.0,3.724946260452272,3.724970817565918,9.258344562113052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.33349609375,0.0,1602.221435546875,1895.4371337890625,0.0,3046.845703125,0.920580506324768,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7535591125488281,0.3110965490341186,0.2846841216087341,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8742086887359619,0.492981880903244,0.4709846079349518,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9656333923339844,0.6523900628089905,0.4579467475414276,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8012439608573914,0.3746947050094604,0.3595941066741943,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6385363340377808,0.1870546042919159,0.8664402961730957,284.8439025878906,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.84088134765625,1.0,0.5810871124267578,0.3591321110725403,0.3591321110725403,1.0,1.0,-2.929227828979492,0.7508977055549622,2.178330183029175,0.0921091511845588,0.841961681842804,0.841961681842804,0.0,187.46115112304688,162.0,48040.2265625,0.0,2368.196533203125,1.0,280.0914306640625,283.23272705078125,295.7233581542969,298.9219970703125,293.1499938964844,293.1499938964844,280.04998779296875,39248.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684968948364258,1.0,0.0,0.0,3.659870862960816,3.659895420074463,8.937680036069651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.67236328125,0.0,1568.548583984375,1895.4371337890625,0.0,3108.71044921875,0.9071826934814452,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566518187522888,0.3096872568130493,0.2832487225532532,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.878171443939209,0.4910109341144562,0.4689579308032989,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704538583755492,0.6508685350418091,0.4567665755748749,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049787282943726,0.3733192980289459,0.3581303358078003,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408591270446777,0.18601655960083,0.8609960675239563,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763291716575623,0.3595295548439026,0.3595295548439026,1.0,1.0,-2.915346145629883,0.7474566698074341,2.167889356613159,0.0917410105466842,0.830291748046875,0.830291748046875,0.0,182.3659820556641,150.0,47504.91015625,0.0,2318.10205078125,1.0,280.0575561523437,283.270263671875,295.6983947753906,298.8327941894531,293.1499938964844,293.1499938964844,280.3500061035156,41069.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697725534439087,1.0,0.0,0.0,3.529679775238037,3.529703617095948,8.31311808724422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.4453125,0.0,1440.05859375,1895.4371337890625,0.0,3120.67724609375,0.8827051520347595,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606237530708313,0.3086404502391815,0.2818983495235443,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831286430358887,0.4893763661384582,0.4669845104217529,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.976132333278656,0.649937629699707,0.4557131230831146,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.809528112411499,0.3722079992294311,0.3566997349262237,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.643818736076355,0.1850955039262771,0.8554484248161316,284.995849609375,284.95001220703125,298.5364685058594,292.6680603027344,297.4005126953125,297.00738525390625,284.9986877441406,1.0,0.5712364315986633,0.3599510490894317,0.3599510490894317,1.0,1.0,-2.901691436767578,0.744148313999176,2.157543182373047,0.0913603007793426,0.9073284268379213,0.9073284268379213,0.0,176.6824951171875,150.0,46506.42578125,0.0,2265.93408203125,1.0,280.2984924316406,283.4115905761719,295.6193542480469,298.591552734375,293.1499938964844,293.1499938964844,280.3500061035156,35310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861346960067749,1.0,0.0,0.0,3.561439752578736,3.561462640762329,8.463392759949784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.36767578125,0.0,1431.81884765625,1895.4371337890625,0.0,3041.63818359375,0.8871013522148132,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656518816947937,0.307749330997467,0.2808683514595032,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892093896865845,0.4879098236560821,0.4653595685958862,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9825978875160216,0.6492193341255188,0.4550377130508423,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8148752450942993,0.3712405264377594,0.3555404245853424,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6475822925567627,0.1842742711305618,0.8505938649177551,284.986572265625,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.566201388835907,0.3604585826396942,0.3604585826396942,1.0,1.0,-2.8904576301574707,0.7418308258056641,2.148626804351806,0.0914587825536727,0.9159443974494934,0.9159443974494934,0.0,170.6539306640625,138.0,46398.640625,0.0,2216.682373046875,1.0,280.342041015625,283.4050598144531,295.6119384765625,298.609375,293.1499938964844,293.1499938964844,280.04998779296875,34119.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856886625289917,1.0,0.0,0.0,3.621941804885864,3.6219654083251953,8.753389693083591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.49462890625,0.0,1488.2115478515625,1895.4371337890625,0.0,2999.8095703125,0.8974490761756897,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754336595535278,0.3050325512886047,0.2782601118087768,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011372327804564,0.4840047955513,0.4615210592746734,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939957857131958,0.6462296843528748,0.45294389128685,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249983191490173,0.3685466647148132,0.3527859151363373,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550908088684082,0.1822452545166015,0.8400443196296692,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.555892288684845,0.3614737093448639,0.3614737093448639,1.0,1.0,-2.864208459854126,0.7359501123428345,2.128258466720581,0.0913760140538215,0.8140631318092346,0.8140631318092346,0.0,159.2276153564453,126.0,46418.921875,0.0,2115.98095703125,1.0,280.058837890625,283.3038330078125,295.642578125,298.7073669433594,293.1499938964844,293.1499938964844,280.3500061035156,40779.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636937737464905,1.0,0.0,0.0,3.416954040527344,3.4169766902923584,7.790611675773107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.06982421875,0.0,1322.4976806640625,1895.4371337890625,0.0,3063.652099609375,0.8579367995262146,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754336595535278,0.3050325512886047,0.2782601118087768,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011372327804564,0.4840047955513,0.4615210592746734,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939957857131958,0.6462296843528748,0.45294389128685,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8249983191490173,0.3685466647148132,0.3527859151363373,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6550908088684082,0.1822452545166015,0.8400443196296692,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.38555908203125,297.0049133300781,284.88983154296875,1.0,0.555892288684845,0.3614737093448639,0.3614737093448639,1.0,1.0,-2.864208459854126,0.7359501123428345,2.128258466720581,0.0913760140538215,0.8140631318092346,0.8140631318092346,0.0,159.2276153564453,126.0,46418.921875,0.0,2115.98095703125,1.0,280.058837890625,283.3038330078125,295.642578125,298.7073669433594,293.1499938964844,293.1499938964844,280.3500061035156,40779.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636937737464905,1.0,0.0,0.0,3.416954040527344,3.4169766902923584,7.790611675773107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.06982421875,0.0,1322.4976806640625,1895.4371337890625,0.0,3063.652099609375,0.8579367995262146,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7868270874023438,0.3030861318111419,0.2759459614753723,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154325127601624,0.4808781147003174,0.4579780399799347,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448678970336914,0.4411727786064148,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8363361358642578,0.3664360642433166,0.3502343595027923,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6638809442520142,0.1805114895105362,0.8299088478088379,284.9823303222656,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.981201171875,1.0,0.5451868772506714,0.3624888062477112,0.3624888062477112,1.0,1.0,-2.8358986377716064,0.7293588519096375,2.106539726257324,0.0907704457640647,0.8896382451057434,0.8896382451057434,0.0,147.88548278808594,114.0,45326.24609375,0.0,2008.27490234375,1.0,280.3404846191406,283.421142578125,295.56011962890625,298.4921569824219,293.1499938964844,293.1499938964844,280.6499938964844,34178.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506686687469482,1.0,0.0,0.0,3.5163865089416504,3.516408920288086,8.250618179772573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.97119140625,0.0,1376.4036865234375,1895.4371337890625,0.0,2941.5341796875,0.8738361597061157,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7868270874023438,0.3030861318111419,0.2759459614753723,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154325127601624,0.4808781147003174,0.4579780399799347,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448678970336914,0.4411727786064148,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8363361358642578,0.3664360642433166,0.3502343595027923,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6638809442520142,0.1805114895105362,0.8299088478088379,284.9823303222656,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.981201171875,1.0,0.5451868772506714,0.3624888062477112,0.3624888062477112,1.0,1.0,-2.8358986377716064,0.7293588519096375,2.106539726257324,0.0907704457640647,0.8896382451057434,0.8896382451057434,0.0,147.88548278808594,114.0,45326.24609375,0.0,2008.27490234375,1.0,280.3404846191406,283.421142578125,295.56011962890625,298.4921569824219,293.1499938964844,293.1499938964844,280.6499938964844,34178.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506686687469482,1.0,0.0,0.0,3.5163865089416504,3.516408920288086,8.250618179772573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.97119140625,0.0,1376.4036865234375,1895.4371337890625,0.0,2941.5341796875,0.8738361597061157,1.0,0.0,3.0,1.0,0.0
17864460,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7969763875007629,0.3011715412139892,0.2738955318927765,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9289198517799376,0.4778467416763305,0.4547635018825531,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6516318321228027,0.4218394458293915,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8464965224266052,0.3643673360347748,0.3479307293891907,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6716792583465576,0.1788205653429031,0.820540726184845,285.0220031738281,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.0254821777344,285.026123046875,1.0,0.532314658164978,0.3635622859001159,0.3635622859001159,1.0,1.0,-2.7851853370666504,0.7154034972190857,2.069782018661499,0.0891424939036369,0.9670611023902892,0.9670611023902892,0.0,137.88739013671875,102.0,43941.19140625,0.0,1884.470458984375,1.0,280.64141845703125,283.4993896484375,295.5274658203125,298.357421875,293.1499938964844,293.1499938964844,280.3500061035156,32297.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378009796142578,1.0,0.0,0.0,3.672750234603882,3.672773838043213,9.000695513350365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.48779296875,0.0,1530.7540283203125,1895.4371337890625,0.0,2821.177001953125,0.9075893759727478,1.0,0.0,3.0,1.0,0.0
17864520,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7969763875007629,0.3011715412139892,0.2738955318927765,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9289198517799376,0.4778467416763305,0.4547635018825531,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6516318321228027,0.4218394458293915,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8464965224266052,0.3643673360347748,0.3479307293891907,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6716792583465576,0.1788205653429031,0.820540726184845,285.0220031738281,284.95001220703125,298.4063720703125,292.5784606933594,297.3812255859375,297.0254821777344,285.026123046875,1.0,0.532314658164978,0.3635622859001159,0.3635622859001159,1.0,1.0,-2.7851853370666504,0.7154034972190857,2.069782018661499,0.0891424939036369,0.9670611023902892,0.9670611023902892,0.0,137.88739013671875,102.0,43941.19140625,0.0,1884.470458984375,1.0,280.64141845703125,283.4993896484375,295.5274658203125,298.357421875,293.1499938964844,293.1499938964844,280.3500061035156,32297.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378009796142578,1.0,0.0,0.0,3.672750234603882,3.672773838043213,9.000695513350365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.48779296875,0.0,1530.7540283203125,1895.4371337890625,0.0,2821.177001953125,0.9075893759727478,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8077210783958435,0.2982136607170105,0.2712721824645996,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9434858560562134,0.473721832036972,0.4509417712688446,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6540330052375793,0.4017437398433685,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8577233552932739,0.3613818287849426,0.3451229929924011,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.680384635925293,0.176686406135559,0.8104258179664612,284.8589782714844,284.95001220703125,298.366455078125,292.5517272949219,297.376220703125,297.0331420898437,284.8615417480469,1.0,0.5196390151977539,0.3646357357501983,0.3646357357501983,1.0,1.0,-2.7367780208587646,0.7022032737731934,2.034574747085572,0.0860902741551399,0.8285658359527588,0.8285658359527588,0.0,127.99333953857422,105.0,43966.35546875,0.0,1764.3902587890625,1.0,280.3572082519531,283.33251953125,295.5747985839844,298.4943542480469,293.1499938964844,293.1499938964844,280.6499938964844,40798.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471981287002563,1.0,0.0,0.0,3.526886463165283,3.5269100666046143,8.299964520119829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.529296875,0.0,1435.1527099609375,1895.4371337890625,0.0,2909.03515625,0.8811240196228027,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8077210783958435,0.2982136607170105,0.2712721824645996,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9434858560562134,0.473721832036972,0.4509417712688446,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6540330052375793,0.4017437398433685,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8577233552932739,0.3613818287849426,0.3451229929924011,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.680384635925293,0.176686406135559,0.8104258179664612,284.8589782714844,284.95001220703125,298.366455078125,292.5517272949219,297.376220703125,297.0331420898437,284.8615417480469,1.0,0.5196390151977539,0.3646357357501983,0.3646357357501983,1.0,1.0,-2.7367780208587646,0.7022032737731934,2.034574747085572,0.0860902741551399,0.8285658359527588,0.8285658359527588,0.0,127.99333953857422,105.0,43966.35546875,0.0,1764.3902587890625,1.0,280.3572082519531,283.33251953125,295.5747985839844,298.4943542480469,293.1499938964844,293.1499938964844,280.6499938964844,40798.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471981287002563,1.0,0.0,0.0,3.526886463165283,3.5269100666046143,8.299964520119829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.529296875,0.0,1435.1527099609375,1895.4371337890625,0.0,2909.03515625,0.8811240196228027,1.0,0.0,3.0,1.0,0.0
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8109167218208313,0.2970673441886902,0.2699158787727356,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9479340314865112,0.4719825685024261,0.448957085609436,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6563071012496948,0.3949937224388122,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8612943291664124,0.3601090610027313,0.3436352610588074,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.682905912399292,0.1757195889949798,0.8051401972770691,284.9853515625,284.95001220703125,298.3460693359375,292.5382385253906,297.3786926269531,297.0435485839844,284.9890441894531,1.0,0.5151112079620361,0.3651724755764007,0.3651724755764007,1.0,1.0,-2.7164947986602783,0.6968567371368408,2.019638061523437,0.085066020488739,0.9028375148773192,0.9028375148773192,0.0,124.62345123291016,105.0,42870.609375,0.0,1718.5455322265625,1.0,280.59814453125,283.4784545898437,295.4883728027344,298.2431030273437,293.1499938964844,293.1499938964844,280.6499938964844,35460.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383930921554565,1.0,0.0,0.0,3.546891927719116,3.54691481590271,8.394391670663026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.513671875,0.0,1417.527587890625,1895.4371337890625,0.0,2826.705810546875,0.8840281963348389,1.0,0.0,3.0,1.0,0.0
