time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8134521842002869,0.296113520860672,0.2689498662948608,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.951346516609192,0.4704588055610657,0.4473998844623565,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6586252450942993,0.3898106813430786,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8641091585159302,0.3590128421783447,0.3424827754497528,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.6848036050796509,0.1748689860105514,0.800792396068573,284.9781799316406,284.95001220703125,298.325439453125,292.524658203125,297.3830261230469,297.0560302734375,284.9761962890625,1.0,0.5114653706550598,0.3659865856170654,0.3659865856170654,1.0,1.0,-2.700618028640747,0.693594217300415,2.007023811340332,0.0852503627538681,0.909902811050415,0.909902811050415,0.0,122.06221771240234,123.0,42700.71875,0.0,1683.4354248046875,1.0,280.641845703125,283.4726867675781,295.47564697265625,298.2499694824219,293.1499938964844,293.1499938964844,280.3500061035156,34234.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331726789474487,1.0,0.0,0.0,3.606623888015747,3.60664701461792,8.67950575411669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.529296875,0.0,1472.3880615234375,1895.4371337890625,0.0,2777.999755859375,0.894069254398346,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076081871986389,0.2933728396892547,0.266760915517807,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438022375106812,0.4665536284446716,0.4440209567546844,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6597927808761597,0.3952274322509765,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581488132476807,0.3561536967754364,0.3400388360023498,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6789376139640808,0.1728382855653762,0.7925152778625488,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595703125,284.8906555175781,1.0,0.5114460587501526,0.3676147758960724,0.3676147758960724,1.0,1.0,-2.687530040740967,0.6933184862136841,1.9942116737365725,0.0875885859131813,0.8094414472579956,0.8094414472579956,0.0,123.6705093383789,141.0,42848.6171875,0.0,1671.8138427734375,1.0,280.3590393066406,283.3798828125,295.5078125,298.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,41014.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396605253219604,1.0,0.0,0.0,3.3870651721954346,3.387087821960449,7.654916203136963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2509765625,0.0,1294.6607666015625,1895.4371337890625,0.0,2838.54345703125,0.8517960906028748,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076081871986389,0.2933728396892547,0.266760915517807,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438022375106812,0.4665536284446716,0.4440209567546844,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6597927808761597,0.3952274322509765,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581488132476807,0.3561536967754364,0.3400388360023498,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6789376139640808,0.1728382855653762,0.7925152778625488,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0595703125,284.8906555175781,1.0,0.5114460587501526,0.3676147758960724,0.3676147758960724,1.0,1.0,-2.687530040740967,0.6933184862136841,1.9942116737365725,0.0875885859131813,0.8094414472579956,0.8094414472579956,0.0,123.6705093383789,141.0,42848.6171875,0.0,1671.8138427734375,1.0,280.3590393066406,283.3798828125,295.5078125,298.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,41014.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396605253219604,1.0,0.0,0.0,3.3870651721954346,3.387087821960449,7.654916203136963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2509765625,0.0,1294.6607666015625,1895.4371337890625,0.0,2838.54345703125,0.8517960906028748,1.0,0.0,3.0,1.0,0.0
17864940,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7943902611732483,0.2913756370544433,0.2650472223758697,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.926375150680542,0.4634212553501129,0.4411431849002838,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574417948722839,0.4120956063270569,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450107574462891,0.3539190292358398,0.338027149438858,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6668891310691833,0.1710444539785385,0.7853676080703735,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502319335937,285.0050048828125,1.0,0.516741931438446,0.3692429959774017,0.3692429959774017,1.0,1.0,-2.691261053085327,0.6986232399940491,1.9926378726959229,0.0918669253587722,0.9078109860420228,0.9078109860420228,0.0,130.46730041503906,159.0,42269.01171875,0.0,1708.3917236328125,1.0,280.64031982421875,283.5089416503906,295.4275207519531,298.1598815917969,293.1499938964844,293.1499938964844,280.3500061035156,33104.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268620371818542,1.0,0.0,0.0,3.522210121154785,3.5222322940826416,8.277968959191639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.265625,0.0,1374.6798095703125,1895.4371337890625,0.0,2719.253662109375,0.8745814561843872,1.0,0.0,3.0,1.0,0.0
17865000,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7943902611732483,0.2913756370544433,0.2650472223758697,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.926375150680542,0.4634212553501129,0.4411431849002838,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574417948722839,0.4120956063270569,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450107574462891,0.3539190292358398,0.338027149438858,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6668891310691833,0.1710444539785385,0.7853676080703735,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502319335937,285.0050048828125,1.0,0.516741931438446,0.3692429959774017,0.3692429959774017,1.0,1.0,-2.691261053085327,0.6986232399940491,1.9926378726959229,0.0918669253587722,0.9078109860420228,0.9078109860420228,0.0,130.46730041503906,159.0,42269.01171875,0.0,1708.3917236328125,1.0,280.64031982421875,283.5089416503906,295.4275207519531,298.1598815917969,293.1499938964844,293.1499938964844,280.3500061035156,33104.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268620371818542,1.0,0.0,0.0,3.522210121154785,3.5222322940826416,8.277968959191639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.265625,0.0,1374.6798095703125,1895.4371337890625,0.0,2719.253662109375,0.8745814561843872,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7797094583511353,0.2889333963394165,0.2634402215480804,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9074354767799376,0.4599933326244354,0.4385524392127991,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6512175798416138,0.4325271546840668,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8309125304222107,0.3514730632305145,0.3362802267074585,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6541744470596313,0.1691882163286209,0.779296875,284.8915405273437,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0219116210937,284.8961486816406,1.0,0.5239869356155396,0.3700390160083771,0.3700390160083771,1.0,1.0,-2.7013728618621826,0.7040454149246216,1.997327327728272,0.0950083136558532,0.8144782781600952,0.8144782781600952,0.0,139.2805938720703,159.0,42892.9765625,0.0,1763.80322265625,1.0,280.36602783203125,283.3874206542969,295.4828186035156,298.32696533203125,293.1499938964844,293.1499938964844,280.3500061035156,40202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836950421333313,1.0,0.0,0.0,3.3878090381622314,3.387831211090088,7.658277922928391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.4609375,0.0,1289.7469482421875,1895.4371337890625,0.0,2813.236572265625,0.8505179286003113,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7766385078430176,0.2884653806686401,0.2630669176578522,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9037386775016784,0.4593303799629211,0.4379802346229553,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6496816277503967,0.4369547367095947,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8279891014099121,0.350999653339386,0.335890382528305,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6515742540359497,0.1688160896301269,0.777970016002655,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162353515625,284.9076843261719,1.0,0.5255616307258606,0.3701906502246856,0.3701906502246856,1.0,1.0,-2.703493595123291,0.7051345705986023,1.998358964920044,0.0956143215298652,0.8181115388870239,0.8181115388870239,0.0,141.24188232421875,162.0,42909.8828125,0.0,1775.99609375,1.0,280.3594665527344,283.39764404296875,295.472412109375,298.3077087402344,293.1499938964844,293.1499938964844,280.6499938964844,39465.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374199867248535,1.0,0.0,0.0,3.373560667037964,3.3735828399658203,7.593996542709647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.40771484375,0.0,1270.7843017578125,1895.4371337890625,0.0,2817.619873046875,0.8473654389381409,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620014548301697,0.286133199930191,0.2611927390098572,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8863152265548706,0.4557853639125824,0.4348772168159485,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9950205683708192,0.640058159828186,0.4497612416744232,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136149048805237,0.3485225141048431,0.3338135778903961,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6390014886856079,0.1667053997516632,0.7700788378715515,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.0071105957031,1.0,0.5310314297676086,0.371138334274292,0.371138334274292,1.0,1.0,-2.700159311294556,0.706341564655304,1.9938178062438965,0.0980976596474647,0.91530442237854,0.91530442237854,0.0,150.90159606933594,165.0,42380.3203125,0.0,1815.9947509765625,1.0,280.64031982421875,283.51324462890625,295.3891906738281,298.132568359375,293.1499938964844,293.1499938964844,280.3500061035156,32553.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282130360603333,1.0,0.0,0.0,3.528923988342285,3.5289461612701416,8.309557415486779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.8359375,0.0,1377.6590576171875,1895.4371337890625,0.0,2731.8173828125,0.8755743503570557,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620014548301697,0.286133199930191,0.2611927390098572,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8863152265548706,0.4557853639125824,0.4348772168159485,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9950205683708192,0.640058159828186,0.4497612416744232,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136149048805237,0.3485225141048431,0.3338135778903961,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6390014886856079,0.1667053997516632,0.7700788378715515,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.3003845214844,296.9974060058594,285.0071105957031,1.0,0.5310314297676086,0.371138334274292,0.371138334274292,1.0,1.0,-2.700159311294556,0.706341564655304,1.9938178062438965,0.0980976596474647,0.91530442237854,0.91530442237854,0.0,150.90159606933594,165.0,42380.3203125,0.0,1815.9947509765625,1.0,280.64031982421875,283.51324462890625,295.3891906738281,298.132568359375,293.1499938964844,293.1499938964844,280.3500061035156,32553.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282130360603333,1.0,0.0,0.0,3.528923988342285,3.5289461612701416,8.309557415486779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.8359375,0.0,1377.6590576171875,1895.4371337890625,0.0,2731.8173828125,0.8755743503570557,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7550154328346252,0.2845845520496368,0.2602155208587646,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778812289237976,0.4536114335060119,0.4332767426967621,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9869730472564696,0.635857105255127,0.4468427002429962,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062579035758972,0.3469779789447784,0.3327489495277405,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6330515146255493,0.1654888689517974,0.7660619616508484,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.8600158691406,1.0,0.5325562357902527,0.3716121613979339,0.3716121613979339,1.0,1.0,-2.6882519721984863,0.703515887260437,1.984736084938049,0.0978923887014389,0.8175466656684875,0.8175466656684875,0.0,155.6371307373047,165.0,43019.203125,0.0,1819.2901611328125,1.0,280.40045166015625,283.35797119140625,295.4442138671875,298.3291320800781,293.1499938964844,293.1499938964844,280.3500061035156,37990.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361403942108154,1.0,0.0,0.0,3.486557006835937,3.4865798950195312,8.111232432383986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.48388671875,0.0,1373.043212890625,1895.4371337890625,0.0,2805.677001953125,0.8674279451370239,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485501766204834,0.2828609347343445,0.2588770687580108,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701547384262085,0.4512607157230377,0.431281715631485,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9792212247848512,0.6323215365409851,0.4442542791366577,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991852760314941,0.345264732837677,0.3313605189323425,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275234222412109,0.1641517430543899,0.7611298561096191,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334455370903015,0.3720094263553619,0.3720094263553619,1.0,1.0,-2.673542022705078,0.6995553970336914,1.9739867448806765,0.0972411185503006,0.8027150630950928,0.8027150630950928,0.0,159.90133666992188,168.0,42449.66015625,0.0,1816.7166748046875,1.0,280.3589172363281,283.3910827636719,295.4188232421875,298.2421875,293.1499938964844,293.1499938964844,280.6499938964844,40790.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839142382144928,1.0,0.0,0.0,3.3423471450805664,3.342369079589844,7.454120236616291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.7529296875,0.0,1249.889892578125,1895.4371337890625,0.0,2833.70361328125,0.8413699865341187,1.0,0.0,3.0,1.0,0.0
17865420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395475506782532,0.2803634703159332,0.256686121225357,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592603802680969,0.4475595653057098,0.4278449118137359,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677954912185668,0.6281113028526306,0.4410188496112823,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890247106552124,0.3425678014755249,0.3289203643798828,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191505193710327,0.1618406921625137,0.7516176104545593,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5342997908592224,0.3728039860725403,0.3728039860725403,1.0,1.0,-2.648522138595581,0.6930711269378662,1.9554510116577148,0.0962762609124183,0.8807013034820557,0.8807013034820557,0.0,166.0026092529297,171.0,41467.84765625,0.0,1807.107666015625,1.0,280.63983154296875,283.5085754394531,295.31854248046875,298.01422119140625,293.1499938964844,293.1499938964844,280.95001220703125,33812.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265142440795898,1.0,0.0,0.0,3.4555225372314453,3.4555444717407227,7.96747656295338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.3896484375,0.0,1311.8800048828125,1895.4371337890625,0.0,2716.021240234375,0.8600142598152161,1.0,0.0,3.0,1.0,0.0
17865480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395475506782532,0.2803634703159332,0.256686121225357,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592603802680969,0.4475595653057098,0.4278449118137359,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9677954912185668,0.6281113028526306,0.4410188496112823,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890247106552124,0.3425678014755249,0.3289203643798828,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191505193710327,0.1618406921625137,0.7516176104545593,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.5342997908592224,0.3728039860725403,0.3728039860725403,1.0,1.0,-2.648522138595581,0.6930711269378662,1.9554510116577148,0.0962762609124183,0.8807013034820557,0.8807013034820557,0.0,166.0026092529297,171.0,41467.84765625,0.0,1807.107666015625,1.0,280.63983154296875,283.5085754394531,295.31854248046875,298.01422119140625,293.1499938964844,293.1499938964844,280.95001220703125,33812.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265142440795898,1.0,0.0,0.0,3.4555225372314453,3.4555444717407227,7.96747656295338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.3896484375,0.0,1311.8800048828125,1895.4371337890625,0.0,2716.021240234375,0.8600142598152161,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331966161727905,0.2781896889209747,0.2548873126506805,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8514861464500427,0.4441834688186645,0.4248307645320892,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593766927719116,0.6249839067459106,0.4388917982578277,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816976308822632,0.3401494324207306,0.3268038928508758,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125300526618958,0.159750610589981,0.7430121898651123,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345519781112671,0.3735985457897186,0.3735985457897186,1.0,1.0,-2.6272974014282227,0.6878315806388855,1.939465880393982,0.0957759693264961,0.9936310052871704,0.9936310052871704,0.0,170.37562561035156,174.0,40682.92578125,0.0,1795.394775390625,1.0,280.94073486328125,283.5992126464844,295.2894287109375,297.9172668457031,293.1499938964844,293.1499938964844,280.6499938964844,30639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144228458404541,1.0,0.0,0.0,3.6635079383850098,3.663531064987183,8.95545326784486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.81103515625,0.0,1507.9931640625,1895.4371337890625,0.0,2603.9814453125,0.904395878314972,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7331966161727905,0.2781896889209747,0.2548873126506805,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8514861464500427,0.4441834688186645,0.4248307645320892,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593766927719116,0.6249839067459106,0.4388917982578277,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7816976308822632,0.3401494324207306,0.3268038928508758,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125300526618958,0.159750610589981,0.7430121898651123,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345519781112671,0.3735985457897186,0.3735985457897186,1.0,1.0,-2.6272974014282227,0.6878315806388855,1.939465880393982,0.0957759693264961,0.9936310052871704,0.9936310052871704,0.0,170.37562561035156,174.0,40682.92578125,0.0,1795.394775390625,1.0,280.94073486328125,283.5992126464844,295.2894287109375,297.9172668457031,293.1499938964844,293.1499938964844,280.6499938964844,30639.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144228458404541,1.0,0.0,0.0,3.6635079383850098,3.663531064987183,8.95545326784486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.81103515625,0.0,1507.9931640625,1895.4371337890625,0.0,2603.9814453125,0.904395878314972,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.726377546787262,0.2748205959796905,0.2523991763591766,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435097336769104,0.4395812749862671,0.4210692644119262,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500704407691956,0.620008647441864,0.4360052645206451,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740738987922668,0.3367248177528381,0.3240920901298523,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052128672599792,0.1571675986051559,0.7332078218460083,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342273116111755,0.3749342858791351,0.3749342858791351,1.0,1.0,-2.601289749145508,0.6821907162666321,1.919098973274231,0.096076101064682,0.8437166213989258,0.8437166213989258,0.0,174.73435974121094,162.0,41090.125,0.0,1776.719482421875,1.0,280.6569519042969,283.4056396484375,295.3468322753906,298.08172607421875,293.1499938964844,293.1499938964844,280.95001220703125,39533.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275262713432312,1.0,0.0,0.0,3.56842303276062,3.5684468746185303,8.496615464537172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.93798828125,0.0,1470.1376953125,1895.4371337890625,0.0,2725.429931640625,0.8890249133110046,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.726377546787262,0.2748205959796905,0.2523991763591766,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435097336769104,0.4395812749862671,0.4210692644119262,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500704407691956,0.620008647441864,0.4360052645206451,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740738987922668,0.3367248177528381,0.3240920901298523,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052128672599792,0.1571675986051559,0.7332078218460083,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342273116111755,0.3749342858791351,0.3749342858791351,1.0,1.0,-2.601289749145508,0.6821907162666321,1.919098973274231,0.096076101064682,0.8437166213989258,0.8437166213989258,0.0,174.73435974121094,162.0,41090.125,0.0,1776.719482421875,1.0,280.6569519042969,283.4056396484375,295.3468322753906,298.08172607421875,293.1499938964844,293.1499938964844,280.95001220703125,39533.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275262713432312,1.0,0.0,0.0,3.56842303276062,3.5684468746185303,8.496615464537172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.93798828125,0.0,1470.1376953125,1895.4371337890625,0.0,2725.429931640625,0.8890249133110046,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252437472343445,0.2722460627555847,0.2497573494911193,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424564003944397,0.4357501268386841,0.4171236455440521,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496363401412964,0.6163442134857178,0.4330886304378509,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.773065984249115,0.3338281214237213,0.3210833072662353,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029608249664307,0.1548074334859848,0.7217857837677002,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.528887152671814,0.376270055770874,0.376270055770874,1.0,1.0,-2.572526216506958,0.6756055355072021,1.8969205617904663,0.0958786010742187,0.9320493936538696,0.9320493936538696,0.0,172.33560180664062,150.0,39932.1328125,0.0,1724.676025390625,1.0,280.941650390625,283.5504150390625,295.2412414550781,297.8449401855469,293.1499938964844,293.1499938964844,280.6499938964844,33741.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153460025787354,1.0,0.0,0.0,3.659914493560791,3.659938097000122,8.937893198890379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.42919921875,0.0,1527.284423828125,1895.4371337890625,0.0,2612.509033203125,0.9058040380477904,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7252437472343445,0.2722460627555847,0.2497573494911193,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424564003944397,0.4357501268386841,0.4171236455440521,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9496363401412964,0.6163442134857178,0.4330886304378509,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.773065984249115,0.3338281214237213,0.3210833072662353,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029608249664307,0.1548074334859848,0.7217857837677002,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.528887152671814,0.376270055770874,0.376270055770874,1.0,1.0,-2.572526216506958,0.6756055355072021,1.8969205617904663,0.0958786010742187,0.9320493936538696,0.9320493936538696,0.0,172.33560180664062,150.0,39932.1328125,0.0,1724.676025390625,1.0,280.941650390625,283.5504150390625,295.2412414550781,297.8449401855469,293.1499938964844,293.1499938964844,280.6499938964844,33741.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153460025787354,1.0,0.0,0.0,3.659914493560791,3.659938097000122,8.937893198890379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.42919921875,0.0,1527.284423828125,1895.4371337890625,0.0,2612.509033203125,0.9058040380477904,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262784242630005,0.2707570493221283,0.2485072612762451,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438029885292053,0.4336101114749908,0.4152140021324157,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518819451332092,0.6140932440757751,0.431707352399826,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743905782699585,0.3322160840034485,0.319621741771698,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.603357195854187,0.1535833030939102,0.7161559462547302,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.5252324938774109,0.3769379556179046,0.3769379556179046,1.0,1.0,-2.5585532188415527,0.6724237203598022,1.88612961769104,0.0958696976304054,0.8273897767066956,0.8273897767066956,0.0,169.40536499023438,150.0,40497.1875,0.0,1692.0439453125,1.0,280.69757080078125,283.3938903808594,295.2961730957031,298.029296875,293.1499938964844,293.1499938964844,280.6499938964844,39009.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217270374298096,1.0,0.0,0.0,3.6012508869171143,3.6012749671936035,8.653664167468378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.52294921875,0.0,1501.826416015625,1895.4371337890625,0.0,2671.576904296875,0.8936027884483337,1.0,0.0,3.0,1.0,0.0
17865960,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7274011969566345,0.2691142559051513,0.2469482868909835,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453719019889832,0.4312971830368042,0.4129549562931061,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543454647064208,0.6115775108337402,0.4299085438251495,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759235501289368,0.3304601311683655,0.3178819119930267,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6038973331451416,0.1522736400365829,0.70984947681427,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666687011719,1.0,0.5209891200065613,0.3776437640190124,0.3776437640190124,1.0,1.0,-2.5421392917633057,0.6684779524803162,1.8736612796783447,0.095619797706604,0.8049361109733582,0.8049361109733582,0.0,166.02809143066406,138.0,39848.26953125,0.0,1654.3924560546875,1.0,280.6579895019531,283.43408203125,295.2718811035156,297.93560791015625,293.1499938964844,293.1499938964844,280.95001220703125,42348.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823291540145874,1.0,0.0,0.0,3.4239275455474854,3.423950433731079,7.822443421900971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.84912109375,0.0,1340.4534912109375,1895.4371337890625,0.0,2686.090087890625,0.8604671955108643,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324646711349487,0.2668486535549164,0.2443860471248626,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.851739227771759,0.4277186691761017,0.4090250134468078,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631978273391724,0.6081804037094116,0.4270494878292084,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820949554443359,0.3277584910392761,0.3148243725299835,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074363589286804,0.1500970870256424,0.6980326771736145,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115319490432739,0.3790554106235504,0.3790554106235504,1.0,1.0,-2.513026237487793,0.6618239283561707,1.851202249526977,0.0953861400485038,0.8919525742530823,0.8919525742530823,0.0,157.16455078125,126.0,38767.9296875,0.0,1576.355712890625,1.0,280.9404602050781,283.5722045898437,295.1734924316406,297.702880859375,293.1499938964844,293.1499938964844,281.25,34155.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807442843914032,1.0,0.0,0.0,3.5212607383728027,3.5212833881378174,8.273507887679443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7724609375,0.0,1381.2838134765625,1895.4371337890625,0.0,2539.664794921875,0.8750462532043457,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324646711349487,0.2668486535549164,0.2443860471248626,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.851739227771759,0.4277186691761017,0.4090250134468078,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9631978273391724,0.6081804037094116,0.4270494878292084,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7820949554443359,0.3277584910392761,0.3148243725299835,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074363589286804,0.1500970870256424,0.6980326771736145,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115319490432739,0.3790554106235504,0.3790554106235504,1.0,1.0,-2.513026237487793,0.6618239283561707,1.851202249526977,0.0953861400485038,0.8919525742530823,0.8919525742530823,0.0,157.16455078125,126.0,38767.9296875,0.0,1576.355712890625,1.0,280.9404602050781,283.5722045898437,295.1734924316406,297.702880859375,293.1499938964844,293.1499938964844,281.25,34155.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807442843914032,1.0,0.0,0.0,3.5212607383728027,3.5212833881378174,8.273507887679443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.7724609375,0.0,1381.2838134765625,1895.4371337890625,0.0,2539.664794921875,0.8750462532043457,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.740278422832489,0.2649255394935608,0.2422544211149215,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614112734794617,0.4245151281356811,0.4055775105953216,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750493168830872,0.6051884293556213,0.4246623814105987,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913831472396851,0.325373113155365,0.3121495842933655,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134002804756165,0.1481942385435104,0.6874663233757019,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013529658317566,0.3804670870304107,0.3804670870304107,1.0,1.0,-2.487544298171997,0.6563485264778137,1.831195831298828,0.09556295722723,1.0,1.0,0.0,146.77320861816406,114.0,37853.17578125,0.0,1498.2117919921875,1.0,281.2419128417969,283.6802978515625,295.1490478515625,297.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,31097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927277088165283,1.0,0.0,0.0,3.7156710624694815,3.7156949043273926,9.212294571625534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.3662109375,0.0,1570.12353515625,1895.4371337890625,0.0,2405.13134765625,0.9162724018096924,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.740278422832489,0.2649255394935608,0.2422544211149215,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614112734794617,0.4245151281356811,0.4055775105953216,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750493168830872,0.6051884293556213,0.4246623814105987,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7913831472396851,0.325373113155365,0.3121495842933655,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134002804756165,0.1481942385435104,0.6874663233757019,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013529658317566,0.3804670870304107,0.3804670870304107,1.0,1.0,-2.487544298171997,0.6563485264778137,1.831195831298828,0.09556295722723,1.0,1.0,0.0,146.77320861816406,114.0,37853.17578125,0.0,1498.2117919921875,1.0,281.2419128417969,283.6802978515625,295.1490478515625,297.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,31097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927277088165283,1.0,0.0,0.0,3.7156710624694815,3.7156949043273926,9.212294571625534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.3662109375,0.0,1570.12353515625,1895.4371337890625,0.0,2405.13134765625,0.9162724018096924,1.0,0.0,3.0,1.0,0.0
17866260,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7477922439575195,0.2620962858200073,0.2397436648607254,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709797859191895,0.4204591512680053,0.4018095135688782,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.985344409942627,0.6005945801734924,0.4216782450675964,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004110455513,0.3222999274730682,0.3092261254787445,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6189293265342712,0.146042451262474,0.6769680380821228,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913623631000519,0.3818712830543518,0.3818712830543518,1.0,1.0,-2.460299253463745,0.6501758098602295,1.810123324394226,0.095547966659069,0.8639926314353943,0.8639926314353943,0.0,137.23104858398438,114.0,38388.53125,0.0,1422.8468017578125,1.0,280.95977783203125,283.46466064453125,295.2258605957031,297.7945556640625,293.1499938964844,293.1499938964844,280.95001220703125,38649.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805376410484314,1.0,0.0,0.0,3.661102294921875,3.6611270904541016,8.943696343521879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.78759765625,0.0,1565.4376220703125,1895.4371337890625,0.0,2520.681396484375,0.908601939678192,1.0,0.0,3.0,1.0,0.0
17866320,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7483986020088196,0.2618289887905121,0.2394726127386093,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.871775209903717,0.4200823605060577,0.4014231264591217,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861458539962769,0.6001662015914917,0.4213522970676422,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8011513352394104,0.322010189294815,0.3089238107204437,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.619357705116272,0.1458388566970825,0.6759321093559265,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.4904526174068451,0.3819934129714966,0.3819934129714966,1.0,1.0,-2.457509994506836,0.6494929790496826,1.808017015457153,0.0954855158925056,0.8599083423614502,0.8599083423614502,0.0,136.4254608154297,102.0,38320.24609375,0.0,1415.935302734375,1.0,280.9573974609375,283.4677124023437,295.22052001953125,297.7829284667969,293.1499938964844,293.1499938964844,281.25,39002.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056741952896118,1.0,0.0,0.0,3.645689010620117,3.6457135677337646,8.868548775353702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.435546875,0.0,1550.81591796875,1895.4371337890625,0.0,2523.41552734375,0.9057238101959229,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585819363594055,0.2594047486782074,0.2366561144590377,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.884605348110199,0.4163097441196441,0.3971957564353943,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979214072227478,0.5963138341903687,0.418055921792984,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127259612083435,0.3191083371639251,0.3055780231952667,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263411045074463,0.1436461359262466,0.6637266874313354,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4788983464241028,0.38351970911026,0.38351970911026,1.0,1.0,-2.4263832569122314,0.642212986946106,1.784170150756836,0.0950208008289337,0.955464005470276,0.955464005470276,0.0,125.55917358398438,90.0,37111.7421875,0.0,1332.021728515625,1.0,281.2430419921875,283.62255859375,295.114990234375,297.5467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924669981002808,1.0,0.0,0.0,3.7306487560272217,3.730673313140869,9.286712838729728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.6162109375,0.0,1606.127197265625,1895.4371337890625,0.0,2402.76220703125,0.9214819073677064,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7585819363594055,0.2594047486782074,0.2366561144590377,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.884605348110199,0.4163097441196441,0.3971957564353943,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979214072227478,0.5963138341903687,0.418055921792984,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8127259612083435,0.3191083371639251,0.3055780231952667,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263411045074463,0.1436461359262466,0.6637266874313354,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4788983464241028,0.38351970911026,0.38351970911026,1.0,1.0,-2.4263832569122314,0.642212986946106,1.784170150756836,0.0950208008289337,0.955464005470276,0.955464005470276,0.0,125.55917358398438,90.0,37111.7421875,0.0,1332.021728515625,1.0,281.2430419921875,283.62255859375,295.114990234375,297.5467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924669981002808,1.0,0.0,0.0,3.7306487560272217,3.730673313140869,9.286712838729728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.6162109375,0.0,1606.127197265625,1895.4371337890625,0.0,2402.76220703125,0.9214819073677064,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635419368743896,0.2579824328422546,0.2354166805744171,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907234072685242,0.4142014682292938,0.3952595889568329,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943042039871216,0.4113348424434662,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179286122322083,0.317485898733139,0.3040502965450287,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295859813690186,0.1424892395734787,0.6581127643585205,284.840087890625,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727708101272583,0.3842828869819641,0.3842828869819641,1.0,1.0,-2.4059650897979736,0.6368508338928223,1.7691141366958618,0.0943955332040786,0.8447392582893372,0.8447392582893372,0.0,120.66974639892578,90.0,37667.35546875,0.0,1287.1893310546875,1.0,280.9959716796875,283.4521789550781,295.1767883300781,297.736328125,293.1499938964844,293.1499938964844,280.95001220703125,38496.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990153431892395,1.0,0.0,0.0,3.68267560005188,3.6827003955841056,9.0494091864457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.20947265625,0.0,1588.671630859375,1895.4371337890625,0.0,2462.42578125,0.911459743976593,1.0,0.0,3.0,1.0,0.0
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677344679832458,0.2563296854496002,0.2338483929634094,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960257172584534,0.4118483364582062,0.3929606676101684,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.5929409265518188,0.4019344747066498,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223328590393066,0.3156554996967315,0.3022344410419464,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322711706161499,0.141221210360527,0.6518755555152893,284.8406982421875,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453063964844,1.0,0.4662191271781921,0.3851292729377746,0.3851292729377746,1.0,1.0,-2.3803365230560303,0.6298513412475586,1.7504851818084717,0.093087613582611,0.8046610355377197,0.8046610355377197,0.0,116.12286376953124,78.0,36898.1640625,0.0,1238.38037109375,1.0,280.9573669433594,283.4833984375,295.1547241210937,297.641845703125,293.1499938964844,293.1499938964844,281.25,43328.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005834817886353,1.0,0.0,0.0,3.482124328613281,3.4821479320526123,8.090620440270868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.63232421875,0.0,1406.605712890625,1895.4371337890625,0.0,2476.76123046875,0.87352454662323,1.0,0.0,3.0,1.0,0.0
