time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792037129402161,0.2540394961833954,0.2312451004981994,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102242588996888,0.4081923067569732,0.3889355361461639,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943458080291748,0.3803918361663818,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337573409080505,0.3127904236316681,0.2990109920501709,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397781372070312,0.1391471326351165,0.6403985023498535,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523782730102539,0.3868221044540405,0.3868221044540405,1.0,1.0,-2.3288333415985107,0.6157184839248657,1.713114857673645,0.0902784168720245,0.8869143724441528,0.8869143724441528,0.0,106.28024291992188,66.0,35500.640625,0.0,1140.30322265625,1.0,281.24078369140625,283.6346130371094,295.0480651855469,297.38531494140625,293.1499938964844,293.1499938964844,281.54998779296875,34914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818716168403625,1.0,0.0,0.0,3.545135259628296,3.5451581478118896,8.386078320654633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.73876953125,0.0,1411.7088623046875,1895.4371337890625,0.0,2306.960693359375,0.8808709979057312,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792037129402161,0.2540394961833954,0.2312451004981994,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102242588996888,0.4081923067569732,0.3889355361461639,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943458080291748,0.3803918361663818,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337573409080505,0.3127904236316681,0.2990109920501709,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397781372070312,0.1391471326351165,0.6403985023498535,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523782730102539,0.3868221044540405,0.3868221044540405,1.0,1.0,-2.3288333415985107,0.6157184839248657,1.713114857673645,0.0902784168720245,0.8869143724441528,0.8869143724441528,0.0,106.28024291992188,66.0,35500.640625,0.0,1140.30322265625,1.0,281.24078369140625,283.6346130371094,295.0480651855469,297.38531494140625,293.1499938964844,293.1499938964844,281.54998779296875,34914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818716168403625,1.0,0.0,0.0,3.545135259628296,3.5451581478118896,8.386078320654633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.73876953125,0.0,1411.7088623046875,1895.4371337890625,0.0,2306.960693359375,0.8808709979057312,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947637438774109,0.0,0.2291234582662582,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307305812835692,0.0,0.3854425549507141,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557538688182831,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490614295005798,0.0,0.296207070350647,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505994200706482,0.0,0.6305542588233948,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388514906167984,0.388514906167984,1.0,1.0,-2.277299404144287,0.6014766097068787,1.6758227348327637,0.08733881264925,0.0,0.0,0.0,95.84646606445312,60.0,34244.1484375,0.0,1043.75341796875,0.0,281.54229736328125,283.74468994140625,295.02032470703125,297.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,31247.607421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724370002746582,3.724393844604492,9.255479653802468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.2108154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.7947637438774109,0.0,0.2291234582662582,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.9307305812835692,0.0,0.3854425549507141,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.0,0.3557538688182831,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490614295005798,0.0,0.296207070350647,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.6505994200706482,0.0,0.6305542588233948,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.388514906167984,0.388514906167984,1.0,1.0,-2.277299404144287,0.6014766097068787,1.6758227348327637,0.08733881264925,0.0,0.0,0.0,95.84646606445312,60.0,34244.1484375,0.0,1043.75341796875,0.0,281.54229736328125,283.74468994140625,295.02032470703125,297.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,31247.607421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724370002746582,3.724393844604492,9.255479653802468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.2108154296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0011293677380308,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.3760799765586853,0.0,0.001189284143038,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.3760799765586853,0.0,0.0008784022647887,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.3760799765586853,0.0,0.001189281581901,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0056413635611534,285.6871337890625,294.1499938964844,297.5242614746094,292.0901184082031,296.8680419921875,296.9449768066406,284.0647888183594,0.0,0.0,0.30203777551651,0.30203777551651,1.0,1.0,-0.0120351547375321,0.0032976611983031,0.0087374933063983,-0.0241839904338121,0.0,0.0,0.0,-0.0667549520730972,60.0,1741.248291015625,0.0,-9.875618161458988e-06,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,-7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.977755030745933e-16,-5.97909016642905e-16,-2.332979714968419e-21,-4.4331959571418736e-14,-4.433186470372864e-14,-9.465092999790152e-20,0.0,0.0,-0.0,0.0,0.0,9.430932270274304e-28,5.289592168609205e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.000871589872986,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0014127162285149,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0015053235692903,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0011061733821406,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0025931275449693,285.6666564941406,294.1499938964844,297.5031433105469,292.0857849121094,296.9245300292969,297.0125732421875,283.669677734375,0.0,0.0,0.2331089377403259,0.2331089377403259,1.0,1.0,-0.0022749030031263,0.001338766538538,0.000936136348173,-0.0235031582415103,0.0,0.0,0.0,-0.0160031747072935,60.0,840.9935913085938,0.0,-5.507941750693135e-06,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.557666559665421e-25,-5.371732556884376e-25,-6.978881117021738e-28,-1.906069803964104e-18,-1.904529386868377e-18,-1.5403929628940633e-21,0.0,0.0,-0.0,0.0,0.0,5.114739394785582e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.96457165456377e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001049956335918,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,7.760883454466239e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001049562051775,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0004975198535248,285.5990295410156,294.1499938964844,297.45367431640625,292.083740234375,296.7188415527344,296.9538879394531,283.43896484375,0.0,0.0,0.077702984213829,0.077702984213829,1.0,1.0,0.003157936502248,2.6136902306461707e-05,-0.0031840733718127,-0.0261187870055437,0.0,0.0,0.0,0.011885424144566,60.0,179.68251037597656,-0.0,-7.687180669790905e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1121311477328067e-39,-3.786555079135377e-39,-2.031462383731688e-39,-6.808573705125121e-21,-3.4191413684651365e-21,-3.3894319327632015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.96457165456377e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0001049956335918,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,7.760883454466239e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001049562051775,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0004975198535248,285.5990295410156,294.1499938964844,297.45367431640625,292.083740234375,296.7188415527344,296.9538879394531,283.43896484375,0.0,0.0,0.077702984213829,0.077702984213829,1.0,1.0,0.003157936502248,2.6136902306461707e-05,-0.0031840733718127,-0.0261187870055437,0.0,0.0,0.0,0.011885424144566,60.0,179.68251037597656,-0.0,-7.687180669790905e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1121311477328067e-39,-3.786555079135377e-39,-2.031462383731688e-39,-6.808573705125121e-21,-3.4191413684651365e-21,-3.3894319327632015e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.378720278618856e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.876403055386618e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.294802344404161e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.876318654278292e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004684772575274,285.59405517578125,294.1499938964844,297.42803955078125,292.0865173339844,296.3104858398437,296.6046142578125,283.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.008672053925693,2.5026158922969444e-08,0.0086720287799835,-0.0267705786973238,0.0,0.0,0.0,-0.0497736744582653,60.0,106.89661407470705,0.0,-6.810321906414174e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829431742817242e-21,-3.414969114691859e-21,-3.4144626281253835e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,0.0001000433985609,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,0.0001053510277415,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750061035156,0.0,0.0,7.781215390423313e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001053508458426,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0004997323267161,287.5756225585937,294.1499938964844,297.40185546875,292.0917358398437,294.1273498535156,294.4888916015625,283.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,0.0104409046471118,2.059485026961738e-09,-0.010440906509757,-0.0158539228141307,0.0,0.0,0.0,0.0515800900757312,60.0,94.86123657226562,-0.0,-7.748942465468647e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829784748605998e-21,-3.414897624961184e-21,-3.414887123644814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,9.734513878356664e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,0.0001025095916702,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,7.57134475861676e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001025094243232,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,0.0004862542264163,287.51544189453125,294.1499938964844,297.347900390625,292.1089172363281,294.1336669921875,295.4867858886719,283.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044184834696352,1.3617758476414112e-08,0.0044184699654579,-0.0313675999641418,0.0,0.0,0.0,-0.0284184515476226,60.0,43.27725601196289,0.0,-7.336581830941213e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.41489600937405e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,9.734513878356664e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,0.0001025095916702,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,7.57134475861676e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86529541015625,0.0,0.0,0.0001025094243232,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,0.0004862542264163,287.51544189453125,294.1499938964844,297.347900390625,292.1089172363281,294.1336669921875,295.4867858886719,283.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0044184834696352,1.3617758476414112e-08,0.0044184699654579,-0.0313675999641418,0.0,0.0,0.0,-0.0284184515476226,60.0,43.27725601196289,0.0,-7.336581830941213e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.41489600937405e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,9.87795865512453e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.0001040201386786,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,7.682914292672649e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001040199786075,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,0.0004934194730594,287.16033935546875,294.1499938964844,297.29205322265625,292.1344299316406,294.1553649902344,295.8607788085937,283.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094992609694,1.2274255389854716e-08,0.0013094870373606,-0.0309451352804899,0.0,0.0,0.0,-0.0121778864413499,60.0,55.08022689819336,0.0,-7.554408654186774e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,9.87795865512453e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.0001040201386786,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,7.682914292672649e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001040199786075,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829162597656,0.0,0.0,0.0004934194730594,287.16033935546875,294.1499938964844,297.29205322265625,292.1344299316406,294.1553649902344,295.8607788085937,283.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094992609694,1.2274255389854716e-08,0.0013094870373606,-0.0309451352804899,0.0,0.0,0.0,-0.0121778864413499,60.0,55.08022689819336,0.0,-7.554408654186774e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,9.95719019556418e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001048544872901,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,7.744538743281737e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0001048543199431,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,0.0004973772447556,287.1473388671875,294.1499938964844,297.2345275878906,292.16748046875,294.2191162109375,296.43359375,283.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619579115882,1.3004827437157472e-08,0.0010619448730722,-0.0331100821495056,0.0,0.0,0.0,-0.0112643437460064,60.0,28.053617477416992,0.0,-7.676057833805316e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,9.95719019556418e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,0.0001048544872901,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,7.744538743281737e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0001048543199431,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813903808594,0.0,0.0,0.0004973772447556,287.1473388671875,294.1499938964844,297.2345275878906,292.16748046875,294.2191162109375,296.43359375,283.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619579115882,1.3004827437157472e-08,0.0010619448730722,-0.0331100821495056,0.0,0.0,0.0,-0.0112643437460064,60.0,28.053617477416992,0.0,-7.676057833805316e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0001002508070087,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001055694083333,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,7.797341822879389e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001055692409863,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.0005007685977034,287.1336669921875,294.1499938964844,297.175537109375,292.2071838378906,294.2752685546875,296.7694396972656,283.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,22.134990692138672,0.0,-7.781063970924151e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0001002508070087,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,0.0001055694083333,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,7.797341822879389e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064147949219,0.0,0.0,0.0001055692409863,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,0.0005007685977034,287.1336669921875,294.1499938964844,297.175537109375,292.2071838378906,294.2752685546875,296.7694396972656,283.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,22.134990692138672,0.0,-7.781063970924151e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001006153906928,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,0.0001059533242369,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,7.825698412489146e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001059531641658,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,0.0005025897407904,287.1265869140625,294.1499938964844,297.1455993652344,292.2292785644531,294.3026733398437,296.86920166015625,283.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721732396632,1.4303930484516062e-08,0.0010721589205786,-0.0365091376006603,0.0,0.0,0.0,-0.0119038689881563,60.0,21.24119758605957,0.0,-7.837748228212149e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,0.0001009958359645,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.000106353953015,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,7.855288276914507e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.000106353785668,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,0.0005044901627115,287.11932373046875,294.1499938964844,297.1153564453125,292.2527160644531,294.32958984375,296.93585205078125,283.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762262390926,1.4777913115437968e-08,0.0010762114543467,-0.0377486646175384,0.0,0.0,0.0,-0.0121388398110866,60.0,20.71452140808105,0.0,-7.897119758126794e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,0.0001017981994664,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0001071988808689,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,7.917694165371358e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0001071987207978,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0005084982258267,287.1044006347656,294.1499938964844,297.05419921875,292.3033142089844,294.3822021484375,297.005859375,283.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777567696773076e-08,0.0010847587836906,-0.0403623320162296,0.0,0.0,0.0,-0.012634408660233,60.0,20.08238410949707,0.0,-8.023069852924891e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105041503906,0.0,0.0,0.0001017981994664,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,0.0001071988808689,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,7.917694165371358e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,0.0001071987207978,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0005084982258267,287.1044006347656,294.1499938964844,297.05419921875,292.3033142089844,294.3822021484375,297.005859375,283.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777567696773076e-08,0.0010847587836906,-0.0403623320162296,0.0,0.0,0.0,-0.012634408660233,60.0,20.08238410949707,0.0,-8.023069852924891e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0001026491663651,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001080949878087,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,7.98388064140454e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0001080948277376,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0005127489566802,287.0888671875,294.1499938964844,296.9922790527344,292.358154296875,294.4330749511719,297.01226806640625,283.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938405757769,1.6837791605439634e-08,0.0010938238119706,-0.0431334674358367,0.0,0.0,0.0,-0.0131600024178624,60.0,19.70705223083496,0.0,-8.157739017633504e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062927246094,0.0,0.0,0.0001026491663651,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001080949878087,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,7.98388064140454e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,0.0001080948277376,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0005127489566802,287.0888671875,294.1499938964844,296.9922790527344,292.358154296875,294.4330749511719,297.01226806640625,283.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938405757769,1.6837791605439634e-08,0.0010938238119706,-0.0431334674358367,0.0,0.0,0.0,-0.0131600024178624,60.0,19.70705223083496,0.0,-8.157739017633504e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,0.0001035322493407,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001090249133994,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,8.052564226090908e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001090247533284,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.0005171601660549,287.07275390625,294.1499938964844,296.9298095703125,292.4164733886719,294.4822082519531,296.9822082519531,283.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032490292564,1.7938045715482076e-08,0.0011032309848815,-0.0460081994533538,0.0,0.0,0.0,-0.0137054407969117,60.0,19.44045639038086,0.0,-8.29867659035699e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015625,0.0,0.0,0.0001035322493407,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001090249133994,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,8.052564226090908e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0001090247533284,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.0005171601660549,287.07275390625,294.1499938964844,296.9298095703125,292.4164733886719,294.4822082519531,296.9822082519531,283.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032490292564,1.7938045715482076e-08,0.0011032309848815,-0.0460081994533538,0.0,0.0,0.0,-0.0137054407969117,60.0,19.44045639038086,0.0,-8.29867659035699e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0001044266318785,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001099667351809,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,8.12212674645707e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001099665751098,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.000521627778653,287.0560607910156,294.1499938964844,296.8670959472656,292.4775390625,294.5295104980469,296.9322204589844,283.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127777397632,1.9052388111617802e-08,0.0011127587640658,-0.0489186011254787,0.0,0.0,0.0,-0.0142578640952706,60.0,19.246458053588867,0.0,-8.442646759476703e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963439941406,0.0,0.0,0.0001044266318785,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001099667351809,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,8.12212674645707e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,0.0001099665751098,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606994628906,0.0,0.0,0.000521627778653,287.0560607910156,294.1499938964844,296.8670959472656,292.4775390625,294.5295104980469,296.9322204589844,283.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127777397632,1.9052388111617802e-08,0.0011127587640658,-0.0489186011254787,0.0,0.0,0.0,-0.0142578640952706,60.0,19.246458053588867,0.0,-8.442646759476703e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,0.0001048698613885,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001104334805859,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300354003906,0.0,0.0,8.156600233633071e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,0.0001104333205148,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0005238418816588,287.0475158691406,294.1499938964844,296.8356628417969,292.5088806152344,294.55242919921875,296.9031066894531,284.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175000108778,1.9604634360348427e-08,0.0011174804531037,-0.0503604896366596,0.0,0.0,0.0,-0.0145316338166594,60.0,19.17147254943848,0.0,-8.51445420835262e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.000105305800389,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921630859375,0.0,0.0,0.0001108925425796,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,8.190506196115166e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0001108923825086,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,0.0005260194884613,287.038818359375,294.1499938964844,296.8042907714844,292.5406188964844,294.5749206542969,296.87255859375,284.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221446329727,2.014779276748868e-08,0.0011221244931221,-0.0517783500254154,0.0,0.0,0.0,-0.0148008987307548,60.0,19.108060836791992,0.0,-8.58537561043704e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0001061405637301,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0001117715801228,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,8.255431748693809e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001117714200518,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0005301893106661,287.0210876464844,294.1499938964844,296.7416381835937,292.60504150390625,294.6186218261719,296.80914306640625,284.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310381814837,2.1187858578741725e-08,0.0011310169938951,-0.0544924773275852,0.0,0.0,0.0,-0.0153164993971586,60.0,19.045137405395508,0.0,-8.721999478211728e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0001061405637301,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0001117715801228,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,8.255431748693809e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001117714200518,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497741699219,0.0,0.0,0.0005301893106661,287.0210876464844,294.1499938964844,296.7416381835937,292.60504150390625,294.6186218261719,296.80914306640625,284.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310381814837,2.1187858578741725e-08,0.0011310169938951,-0.0544924773275852,0.0,0.0,0.0,-0.0153164993971586,60.0,19.045137405395508,0.0,-8.721999478211728e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001068978453986,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0001125690396293,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,8.314331353176385e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0001125688795582,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,0.0005339721683412,287.0028991699219,294.1499938964844,296.6794128417969,292.6700744628906,294.66046142578125,296.7444152832031,284.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391063453629,2.2131386501200733e-08,0.0011390842264518,-0.0569536611437797,0.0,0.0,0.0,-0.0157842431217432,60.0,19.12049674987793,0.0,-8.846873811307887e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001068978453986,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57928466796875,0.0,0.0,0.0001125690396293,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,8.314331353176385e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0001125688795582,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,0.0005339721683412,287.0028991699219,294.1499938964844,296.6794128417969,292.6700744628906,294.66046142578125,296.7444152832031,284.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391063453629,2.2131386501200733e-08,0.0011390842264518,-0.0569536611437797,0.0,0.0,0.0,-0.0157842431217432,60.0,19.12049674987793,0.0,-8.846873811307887e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0001075753316399,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001132824545493,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,8.367023838218302e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0001132823017542,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0005373563617467,286.9842529296875,294.1499938964844,296.6177978515625,292.735107421875,294.7004699707031,296.67987060546875,284.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463239789009,2.2975468638719576e-08,0.0011463010450825,-0.0591545775532722,0.0,0.0,0.0,-0.0162026844918727,60.0,19.14170837402344,0.0,-8.95933780498126e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707092285156,0.0,0.0,0.0001075753316399,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001132824545493,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,8.367023838218302e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0001132823017542,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0005373563617467,286.9842529296875,294.1499938964844,296.6177978515625,292.735107421875,294.7004699707031,296.67987060546875,284.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463239789009,2.2975468638719576e-08,0.0011463010450825,-0.0591545775532722,0.0,0.0,0.0,-0.0162026844918727,60.0,19.14170837402344,0.0,-8.95933780498126e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001081571099348,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001138950974564,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,8.412273018620908e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.0001138949373853,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005402624956332,286.9652404785156,294.1499938964844,296.5570373535156,292.79949951171875,294.7386779785156,296.6161499023437,284.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525222798809,2.370029150711161e-08,0.0011524985311552,-0.0610438622534275,0.0,0.0,0.0,-0.016562009230256,60.0,19.07223129272461,0.0,-9.056477523472496e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,0.0001081571099348,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001138950974564,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,8.412273018620908e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,0.0001138949373853,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,0.0005402624956332,286.9652404785156,294.1499938964844,296.5570373535156,292.79949951171875,294.7386779785156,296.6161499023437,284.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525222798809,2.370029150711161e-08,0.0011524985311552,-0.0610438622534275,0.0,0.0,0.0,-0.016562009230256,60.0,19.07223129272461,0.0,-9.056477523472496e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
