time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55938720703125,0.0,0.0,0.000108325817564,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001140727472375,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,8.425394480582327e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,0.0001140725944424,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0005411052261479,286.95562744140625,294.1499938964844,296.5270690917969,292.8312683105469,294.757080078125,296.5848083496094,284.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543198488652,2.3910429192142143e-08,0.0011542959837242,-0.0615914799273014,0.0,0.0,0.0,-0.0166661869734525,60.0,19.03401565551757,0.0,-9.084737939701881e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5554504394531,0.0,0.0,0.0001084091854863,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,0.0001141605316661,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,8.431878814008087e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001141603861469,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0005415217019617,286.9459228515625,294.1499938964844,296.49737548828125,292.8626708984375,294.7750549316406,296.553955078125,284.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552077485248,2.4014225274981985e-08,0.0011551836505532,-0.0618619471788406,0.0,0.0,0.0,-0.0167176444083452,60.0,18.988815307617188,0.0,-9.098712894228812e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473022460937,0.0,0.0,0.0001083312454284,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001140784588642,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,8.425815758528188e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0001140783060691,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0005411324673332,286.9263610839844,294.1499938964844,296.4390563964844,292.9239807128906,294.8095397949219,296.4937744140625,284.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916886249253373e-08,0.0011543525615707,-0.0616082996129989,0.0,0.0,0.0,-0.0166693944483995,60.0,18.8781852722168,0.0,-9.08560622292498e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473022460937,0.0,0.0,0.0001083312454284,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,0.0001140784588642,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,8.425815758528188e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0001140783060691,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.0005411324673332,286.9263610839844,294.1499938964844,296.4390563964844,292.9239807128906,294.8095397949219,296.4937744140625,284.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916886249253373e-08,0.0011543525615707,-0.0616082996129989,0.0,0.0,0.0,-0.0166693944483995,60.0,18.8781852722168,0.0,-9.08560622292498e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001079721259884,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001137002764153,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,8.397883357247338e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001137001308961,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0005393386818468,286.9066772460937,294.1499938964844,296.3822326660156,292.9829406738281,294.8421325683594,296.43585205078125,284.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505484580993,2.346913241524362e-08,0.0011505249422043,-0.0604414008557796,0.0,0.0,0.0,-0.0164474286139011,60.0,18.73767852783203,0.0,-9.025441016774496e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001079721259884,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0001137002764153,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717163085937,0.0,0.0,8.397883357247338e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,0.0001137001308961,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0005393386818468,286.9066772460937,294.1499938964844,296.3822326660156,292.9829406738281,294.8421325683594,296.43585205078125,284.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505484580993,2.346913241524362e-08,0.0011505249422043,-0.0604414008557796,0.0,0.0,0.0,-0.0164474286139011,60.0,18.73767852783203,0.0,-9.025441016774496e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0001075531254173,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,0.0001132590405177,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,8.365293615497649e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001132588949985,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.000537245767191,286.8868713378906,294.1499938964844,296.32720947265625,293.0390014648437,294.872802734375,296.3800964355469,284.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.58373069763184,0.0,-8.955500874208155e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0001075531254173,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,0.0001132590405177,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,8.365293615497649e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,0.0001132588949985,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.000537245767191,286.8868713378906,294.1499938964844,296.32720947265625,293.0390014648437,294.872802734375,296.3800964355469,284.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.58373069763184,0.0,-8.955500874208155e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001070348298526,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001127132418332,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,8.324980444740504e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001127130963141,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0005346568650566,286.8670349121094,294.1499938964844,296.2742004394531,293.0915832519531,294.9017028808594,296.3264465332031,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065732078401e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.458683013916016,0.0,-8.86937030486479e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001070348298526,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001127132418332,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,8.324980444740504e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5124816894531,0.0,0.0,0.0001127130963141,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.0005346568650566,286.8670349121094,294.1499938964844,296.2742004394531,293.0915832519531,294.9017028808594,296.3264465332031,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065732078401e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.458683013916016,0.0,-8.86937030486479e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.000106744308141,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001124073023675,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,8.302383503178135e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.0001124071641243,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862060546875,0.0,0.0,0.0005332056316547,286.85711669921875,294.1499938964844,296.24853515625,293.1164245605469,294.9154663085937,296.30047607421875,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506165683269,0.0,0.0,0.0,-0.0156886465847492,60.0,18.400548934936523,0.0,-8.821274377623922e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.0001064380994648,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136413574219,0.0,0.0,0.0001120848537539,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,8.278567111119628e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035400390625,0.0,0.0,0.0001120847082347,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4818725585937,0.0,0.0,0.0005316761671565,286.84716796875,294.1499938964844,296.22344970703125,293.14019775390625,294.92877197265625,296.2751159667969,284.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.055455032736063,0.0,0.0,0.0,-0.0154994307085871,60.0,18.34084701538086,0.0,-8.770725656859214e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.0001057940971804,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0001114066762966,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,8.228477236116305e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001114065380534,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,0.0005284593207761,286.82733154296875,294.1499938964844,296.1751403808594,293.1843566894531,294.9541320800781,296.2262268066406,284.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273337295278,2.0754090002128578e-08,0.0011273130076006,-0.0533606633543968,0.0,0.0,0.0,-0.0151014868170022,60.0,18.21591567993164,0.0,-8.66488818473954e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030822753906,0.0,0.0,0.0001057940971804,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0001114066762966,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,8.228477236116305e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0001114065380534,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,0.0005284593207761,286.82733154296875,294.1499938964844,296.1751403808594,293.1843566894531,294.9541320800781,296.2262268066406,284.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273337295278,2.0754090002128578e-08,0.0011273130076006,-0.0533606633543968,0.0,0.0,0.0,-0.0151014868170022,60.0,18.21591567993164,0.0,-8.66488818473954e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001051305735018,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.000110707944259,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,8.176868868758902e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.0001107078132918,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.000525144918356,286.8075561523437,294.1499938964844,296.1295166015625,293.2235717773437,294.9776916503906,296.18017578125,284.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.992703779762905e-08,0.0011202417081221,-0.0512021221220493,0.0,0.0,0.0,-0.0146914850920438,60.0,18.0844955444336,0.0,-8.556515496138672e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001051305735018,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.000110707944259,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,8.176868868758902e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.0001107078132918,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.000525144918356,286.8075561523437,294.1499938964844,296.1295166015625,293.2235717773437,294.9776916503906,296.18017578125,284.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.992703779762905e-08,0.0011202417081221,-0.0512021221220493,0.0,0.0,0.0,-0.0146914850920438,60.0,18.0844955444336,0.0,-8.556515496138672e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0001044760283548,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001100186709663,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,8.12595899333246e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001100185399991,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005218754522502,286.787841796875,294.1499938964844,296.0868530273437,293.2573547363281,294.9996643066406,296.1368713378906,284.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132854269817,1.9111197957499826e-08,0.0011132662184536,-0.0490721575915813,0.0,0.0,0.0,-0.0142870415002107,60.0,17.949087142944336,0.0,-8.450278699001501e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.0001044760283548,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0001100186709663,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,8.12595899333246e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,0.0001100185399991,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005218754522502,286.787841796875,294.1499938964844,296.0868530273437,293.2573547363281,294.9996643066406,296.1368713378906,284.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132854269817,1.9111197957499826e-08,0.0011132662184536,-0.0490721575915813,0.0,0.0,0.0,-0.0142870415002107,60.0,17.949087142944336,0.0,-8.450278699001501e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001038453629007,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001093545433832,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,8.076905942289159e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0001093544124159,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0005187251954339,286.76824951171875,294.1499938964844,296.0473327636719,293.2851867675781,295.02032470703125,296.0960998535156,284.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325117423501083e-08,0.001106544630602,-0.0470192693173885,0.0,0.0,0.0,-0.0138973481953144,60.0,17.811185836791992,0.0,-8.348544611180841e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001038453629007,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0001093545433832,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,8.076905942289159e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0001093544124159,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457397460937,0.0,0.0,0.0005187251954339,286.76824951171875,294.1499938964844,296.0473327636719,293.2851867675781,295.02032470703125,296.0960998535156,284.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325117423501083e-08,0.001106544630602,-0.0470192693173885,0.0,0.0,0.0,-0.0138973481953144,60.0,17.811185836791992,0.0,-8.348544611180841e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001035459572449,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001090392470359,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,8.053618512349203e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0001090391233447,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,0.000517229666002,286.75848388671875,294.1499938964844,296.02880859375,293.2967529296875,295.0301818847656,296.0768127441406,284.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.795193504960935e-08,0.0011033543851226,-0.0460444800555706,0.0,0.0,0.0,-0.0137123502790927,60.0,17.741437911987305,0.0,-8.300462894794691e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0001032603540807,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0001087384953279,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,8.031405013753101e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0001087383643607,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0005158030544407,286.74871826171875,294.1499938964844,296.0111694335937,293.306640625,295.03973388671875,296.05828857421875,284.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595953138993536e-08,0.0011003105901181,-0.0451144948601722,0.0,0.0,0.0,-0.0135358748957514,60.0,17.671350479125977,0.0,-8.25472596943655e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001027377147693,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001081881200661,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.990754238562658e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001081879963749,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0005131924408487,286.72930908203125,294.1499938964844,295.9786682128906,293.3212280273437,295.0580139160156,296.02362060546875,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123538434505,0.0,0.0,0.0,-0.0132129304111003,60.0,17.530475616455078,0.0,-8.171356569164345e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001027377147693,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001081881200661,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,7.990754238562658e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001081879963749,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0005131924408487,286.72930908203125,294.1499938964844,295.9786682128906,293.3212280273437,295.0580139160156,296.02362060546875,284.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123538434505,0.0,0.0,0.0,-0.0132129304111003,60.0,17.530475616455078,0.0,-8.171356569164345e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.0001022800279315,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001077061460819,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,7.955155160743743e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001077060223906,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.000510906218551,286.7099914550781,294.1499938964844,295.95001220703125,293.3283996582031,295.0753173828125,295.99200439453125,284.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374022138165856e-08,0.0010898620821535,-0.0419214107096195,0.0,0.0,0.0,-0.0129301119595766,60.0,17.38922691345215,0.0,-8.09869291629184e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.0001022800279315,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001077061460819,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,7.955155160743743e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001077060223906,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.000510906218551,286.7099914550781,294.1499938964844,295.95001220703125,293.3283996582031,295.0753173828125,295.99200439453125,284.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374022138165856e-08,0.0010898620821535,-0.0419214107096195,0.0,0.0,0.0,-0.0129301119595766,60.0,17.38922691345215,0.0,-8.09869291629184e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0001018698094412,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001072741579264,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,7.923248631414026e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001072740415111,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0005088571924716,286.6907958984375,294.1499938964844,295.9237365722656,293.33184814453125,295.0917053222656,295.9633483886719,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.249435424804688,0.0,-8.033840259713544e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.0001018698094412,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0001072741579264,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,7.923248631414026e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.0001072740415111,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0005088571924716,286.6907958984375,294.1499938964844,295.9237365722656,293.33184814453125,295.0917053222656,295.9633483886719,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.249435424804688,0.0,-8.033840259713544e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001014798908727,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001068635538103,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,7.892920984886587e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.000106863437395,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0005069095641374,286.67169189453125,294.1499938964844,295.898193359375,293.3355712890625,295.10711669921875,295.936767578125,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.115320205688477,0.0,-7.972438709202835e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252319335937,0.0,0.0,0.0001014798908727,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001068635538103,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,7.892920984886587e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.000106863437395,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0005069095641374,286.67169189453125,294.1499938964844,295.898193359375,293.3355712890625,295.10711669921875,295.936767578125,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.115320205688477,0.0,-7.972438709202835e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001012919819913,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42138671875,0.0,0.0,0.0001066656768671,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,7.878305768826976e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0001066655604518,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0005059709073975,286.6622009277344,294.1499938964844,295.8857116699219,293.3375244140625,295.114501953125,295.92401123046875,284.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142440190629713e-08,0.0010793321998789,-0.0387018322944641,0.0,0.0,0.0,-0.0123195704072713,60.0,17.050701141357422,0.0,-7.942932001014924e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001011094427667,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001064734460669,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44256591796875,0.0,0.0,7.86410819273442e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,0.0001064733296516,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.000505059142597,286.6527404785156,294.1499938964844,295.8733825683594,293.33953857421875,295.12164306640625,295.9114990234375,284.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914904866714096e-08,0.0010773866670206,-0.0381068810820579,0.0,0.0,0.0,-0.0122067714110016,60.0,16.987781524658203,0.0,-7.914320576674072e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001007595346891,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001061049770214,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.836892473278567e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0001061048606061,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0005033113411627,286.6339111328125,294.1499938964844,295.8492736816406,293.3436584472656,295.13543701171875,295.8871459960937,284.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478745313795116e-08,0.0010736568365246,-0.0369663164019584,0.0,0.0,0.0,-0.0119905471801757,60.0,16.866601943969727,0.0,-7.859619444161582e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001007595346891,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001061049770214,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,7.836892473278567e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0001061048606061,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0005033113411627,286.6339111328125,294.1499938964844,295.8492736816406,293.3436584472656,295.13543701171875,295.8871459960937,284.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478745313795116e-08,0.0010736568365246,-0.0369663164019584,0.0,0.0,0.0,-0.0119905471801757,60.0,16.866601943969727,0.0,-7.859619444161582e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001004314544843,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.0001057594781741,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,7.811373507138342e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001057593690347,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0005016725044697,286.6152038574219,294.1499938964844,295.8258056640625,293.34796142578125,295.1484680175781,295.86358642578125,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.752206802368164,0.0,-7.80850157866553e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,0.0001004314544843,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.0001057594781741,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4216003417969,0.0,0.0,7.811373507138342e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,0.0001057593690347,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0005016725044697,286.6152038574219,294.1499938964844,295.8258056640625,293.34796142578125,295.1484680175781,295.86358642578125,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.752206802368164,0.0,-7.80850157866553e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0001001248238026,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001054365784511,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.787524373270571e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001054364693118,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0005001408862881,286.5966491699219,294.1499938964844,295.8029479980469,293.3523864746094,295.1607360839844,295.8406982421875,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687562194775182e-08,0.0010668918257579,-0.0348969995975494,0.0,0.0,0.0,-0.0115983253344893,60.0,16.64436912536621,0.0,-7.760876030715735e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.384765625,0.0,0.0,0.0001001248238026,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001054365784511,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,7.787524373270571e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001054364693118,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0005001408862881,286.5966491699219,294.1499938964844,295.8029479980469,293.3523864746094,295.1607360839844,295.8406982421875,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687562194775182e-08,0.0010668918257579,-0.0348969995975494,0.0,0.0,0.0,-0.0115983253344893,60.0,16.64436912536621,0.0,-7.760876030715735e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.983986092265695e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001051364961313,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.765360351186246e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0001051363869919,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004987175343558,286.5782165527344,294.1499938964844,295.7806701660156,293.3568725585937,295.1723327636719,295.8184509277344,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332349446670833e-08,0.0010638545500114,-0.0339678041636943,0.0,0.0,0.0,-0.0114222317934036,60.0,16.542909622192383,0.0,-7.71674706356862e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
