time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,9.983986092265695e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001051364961313,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.765360351186246e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673400878906,0.0,0.0,0.0001051363869919,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004987175343558,286.5782165527344,294.1499938964844,295.7806701660156,293.3568725585937,295.1723327636719,295.8184509277344,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332349446670833e-08,0.0010638545500114,-0.0339678041636943,0.0,0.0,0.0,-0.0114222317934036,60.0,16.542909622192383,0.0,-7.71674706356862e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.970748942578211e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001049970960593,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,7.755064143566415e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.00010499698692,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,0.0004980562953278,286.5690612792969,294.1499938964844,295.7697448730469,293.3591613769531,295.1778259277344,295.8076171875,284.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167335666253166e-08,0.0010624438291415,-0.0335361175239086,0.0,0.0,0.0,-0.0113404290750622,60.0,16.495115280151367,0.0,-7.69628982766335e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.95790760498494e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0001048618651111,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,7.745075708953664e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35723876953125,0.0,0.0,0.0001048617632477,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0004974149051122,286.5599670410156,294.1499938964844,295.7589416503906,293.3614196777344,295.18316650390625,295.796875,284.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007257493313773e-08,0.0010610758326947,-0.0331173278391361,0.0,0.0,0.0,-0.0112610757350921,60.0,16.448631286621094,0.0,-7.676469948592057e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,9.93341818684712e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0001046039760694,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,7.726027979515493e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.000104603874206,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004961916129104,286.5418395996094,294.1499938964844,295.7377319335937,293.3659973144531,295.1934509277344,295.77569580078125,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701973695072866e-08,0.0010584644041955,-0.0323186069726944,0.0,0.0,0.0,-0.0111097283661365,60.0,16.35888671875,0.0,-7.638742971494139e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,9.93341818684712e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0001046039760694,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,7.726027979515493e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.000104603874206,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0004961916129104,286.5418395996094,294.1499938964844,295.7377319335937,293.3659973144531,295.1934509277344,295.77569580078125,284.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701973695072866e-08,0.0010584644041955,-0.0323186069726944,0.0,0.0,0.0,-0.0111097283661365,60.0,16.35888671875,0.0,-7.638742971494139e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.911207598634064e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.000104370083136,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,7.708752673352137e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.0001043699812726,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0004950822331011,286.5238647460937,294.1499938964844,295.7170104980469,293.3705749511719,295.203125,295.7549743652344,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425091178158713e-08,0.0010560968657955,-0.0315941385924816,0.0,0.0,0.0,-0.0109724663197994,60.0,16.275066375732422,0.0,-7.604605656297282e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.911207598634064e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.000104370083136,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,7.708752673352137e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.0001043699812726,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0004950822331011,286.5238647460937,294.1499938964844,295.7170104980469,293.3705749511719,295.203125,295.7549743652344,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425091178158713e-08,0.0010560968657955,-0.0315941385924816,0.0,0.0,0.0,-0.0109724663197994,60.0,16.275066375732422,0.0,-7.604605656297282e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,9.891029912978412e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001041576033458,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,7.693058432778344e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0001041575014824,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,0.0004940743674524,286.50604248046875,294.1499938964844,295.6967163085937,293.3750915527344,295.212158203125,295.7347412109375,284.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354483884492e-08,0.0010539459763094,-0.0309359207749366,0.0,0.0,0.0,-0.0108477640897035,60.0,16.196775436401367,0.0,-7.573658677983985e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,9.891029912978412e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0001041576033458,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,7.693058432778344e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,0.0001041575014824,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30987548828125,0.0,0.0,0.0004940743674524,286.50604248046875,294.1499938964844,295.6967163085937,293.3750915527344,295.212158203125,295.7347412109375,284.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.217354483884492e-08,0.0010539459763094,-0.0309359207749366,0.0,0.0,0.0,-0.0108477640897035,60.0,16.196775436401367,0.0,-7.573658677983985e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.872703958535568e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.000103964615846,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,7.678804104216397e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001039645139826,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0004931589937768,286.4883728027344,294.1499938964844,295.6768493652344,293.3795166015625,295.2206420898437,295.71490478515625,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945071598518098e-08,0.0010519925272092,-0.0303380452096462,0.0,0.0,0.0,-0.0107345012947916,60.0,16.123458862304688,0.0,-7.545605029690705e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,9.872703958535568e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.000103964615846,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,7.678804104216397e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001039645139826,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,0.0004931589937768,286.4883728027344,294.1499938964844,295.6768493652344,293.3795166015625,295.2206420898437,295.71490478515625,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945071598518098e-08,0.0010519925272092,-0.0303380452096462,0.0,0.0,0.0,-0.0107345012947916,60.0,16.123458862304688,0.0,-7.545605029690705e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.86441591521725e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,0.0001038773407344,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,7.672358333365992e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.000103877238871,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0004927450208924,286.4796447753906,294.1499938964844,295.66705322265625,293.3816833496094,295.2246398925781,295.7051696777344,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841745362062284e-08,0.0010511096334084,-0.0300676450133323,0.0,0.0,0.0,-0.0106832813471555,60.0,16.089086532592773,0.0,-7.532934631626631e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,9.85630540526472e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143920898437,0.0,0.0,0.000103791928268,299.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373718261719,0.0,0.0,7.666050078114495e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0001037918336805,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,0.0004923398955725,286.4709167480469,294.1499938964844,295.6573486328125,293.3838195800781,295.2285461425781,295.6954650878906,284.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740626248979424e-08,0.0010502455988898,-0.0298030171543359,0.0,0.0,0.0,-0.0106331557035446,60.0,16.055343627929688,0.0,-7.520544897943182e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.841112478170544e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.000103631937236,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,7.654232467757538e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001036318426486,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004915810422971,286.4535522460937,294.1499938964844,295.63818359375,293.3879699707031,295.2360534667969,295.6762390136719,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551194667447362e-08,0.0010486241662874,-0.0293072592467069,0.0,0.0,0.0,-0.0105392383411526,60.0,15.990230560302734,0.0,-7.49736344118901e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.841112478170544e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.000103631937236,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,7.654232467757538e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001036318426486,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004915810422971,286.4535522460937,294.1499938964844,295.63818359375,293.3879699707031,295.2360534667969,295.6762390136719,284.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551194667447362e-08,0.0010486241662874,-0.0293072592467069,0.0,0.0,0.0,-0.0105392383411526,60.0,15.990230560302734,0.0,-7.49736344118901e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,9.828212205320595e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0001034960878314,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,7.644198194611818e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001034959932439,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004909366834908,286.4364013671875,294.1499938964844,295.61932373046875,293.3919372558594,295.24285888671875,295.6574401855469,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390334897498633e-08,0.0010472488356754,-0.0288862586021423,0.0,0.0,0.0,-0.0104594938457012,60.0,15.93057346343994,0.0,-7.47770556586147e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,9.828212205320595e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,0.0001034960878314,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,7.644198194611818e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001034959932439,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004909366834908,286.4364013671875,294.1499938964844,295.61932373046875,293.3919372558594,295.24285888671875,295.6574401855469,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390334897498633e-08,0.0010472488356754,-0.0288862586021423,0.0,0.0,0.0,-0.0104594938457012,60.0,15.93057346343994,0.0,-7.47770556586147e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.816159581532702e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001033691587508,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,7.634823850821704e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001033690714393,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.000490334641654,286.4193725585937,294.1499938964844,295.6007385253906,293.3956604003906,295.2493896484375,295.6387634277344,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240040898030657e-08,0.0010459634941071,-0.0284928977489471,0.0,0.0,0.0,-0.0103849852457642,60.0,15.873174667358398,0.0,-7.459362905137824e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.816159581532702e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001033691587508,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,7.634823850821704e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.0001033690714393,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.000490334641654,286.4193725585937,294.1499938964844,295.6007385253906,293.3956604003906,295.2493896484375,295.6387634277344,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240040898030657e-08,0.0010459634941071,-0.0284928977489471,0.0,0.0,0.0,-0.0103849852457642,60.0,15.873174667358398,0.0,-7.459362905137824e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.80623735813424e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0001032646759995,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,7.627106242580339e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.000103264581412,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.000489839061629,286.4025573730469,294.1499938964844,295.5823974609375,293.3991394042969,295.2552490234375,295.6204833984375,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116294551527517e-08,0.0010449056280776,-0.0281690079718828,0.0,0.0,0.0,-0.0103236399590969,60.0,15.820704460144045,0.0,-7.444276661772167e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.80623735813424e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0001032646759995,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,7.627106242580339e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.000103264581412,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.000489839061629,286.4025573730469,294.1499938964844,295.5823974609375,293.3991394042969,295.2552490234375,295.6204833984375,284.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449166875332,1.1116294551527517e-08,0.0010449056280776,-0.0281690079718828,0.0,0.0,0.0,-0.0103236399590969,60.0,15.820704460144045,0.0,-7.444276661772167e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677001953125,0.0,0.0,9.801526903174818e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0001032150685205,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.623442070325837e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,0.000103214973933,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,0.0004896037862636,286.3941955566406,294.1499938964844,295.57330322265625,293.4007873535156,295.2580871582031,295.6113586425781,284.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,15.79513931274414,0.0,-7.437119364794853e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,9.797218081075698e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0001031696883728,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.620090764248744e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001031696010613,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004893885343335,286.3858642578125,294.1499938964844,295.5642395019531,293.4023132324219,295.2607727050781,295.602294921875,284.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003802313780398e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,15.770421028137209,0.0,-7.430575976741238e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.789294563233852e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001030862476909,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,7.613927300553769e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001030861603794,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.000488992780447,286.36932373046875,294.1499938964844,295.5462951660156,293.4051818847656,295.2659606933594,295.5842590332031,284.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158489286899,0.0,0.0,0.0,-0.0102188717573881,60.0,15.72244358062744,0.0,-7.418547909310291e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,9.789294563233852e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0001030862476909,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,7.613927300553769e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001030861603794,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.000488992780447,286.36932373046875,294.1499938964844,295.5462951660156,293.4051818847656,295.2659606933594,295.5842590332031,284.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904959601987233e-08,0.0010430982802063,-0.0276158489286899,0.0,0.0,0.0,-0.0102188717573881,60.0,15.72244358062744,0.0,-7.418547909310291e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.783097630133852e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001030209896271,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,7.609106978634372e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001030209023156,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0004886832903139,286.3529968261719,294.1499938964844,295.5284423828125,293.4076843261719,295.2705078125,295.5664367675781,284.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827641894195494e-08,0.0010424372740089,-0.0274134669452905,0.0,0.0,0.0,-0.0101805422455072,60.0,15.67819118499756,0.0,-7.409146007830715e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.783097630133852e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.0001030209896271,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,7.609106978634372e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0001030209023156,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0004886832903139,286.3529968261719,294.1499938964844,295.5284423828125,293.4076843261719,295.2705078125,295.5664367675781,284.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827641894195494e-08,0.0010424372740089,-0.0274134669452905,0.0,0.0,0.0,-0.0101805422455072,60.0,15.67819118499756,0.0,-7.409146007830715e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.777460945770144e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001029616250889,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.604722486576065e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0001029615377774,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.000488401739858,286.3367919921875,294.1499938964844,295.5107116699219,293.4097595214844,295.2748718261719,295.5486755371094,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757296386998403e-08,0.0010418355232104,-0.0272293332964181,0.0,0.0,0.0,-0.0101456679403781,60.0,15.635032653808594,0.0,-7.400597468176785e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325439453125,0.0,0.0,9.777460945770144e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001029616250889,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,7.604722486576065e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265014648437,0.0,0.0,0.0001029615377774,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.000488401739858,286.3367919921875,294.1499938964844,295.5107116699219,293.4097595214844,295.2748718261719,295.5486755371094,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757296386998403e-08,0.0010418355232104,-0.0272293332964181,0.0,0.0,0.0,-0.0101456679403781,60.0,15.635032653808594,0.0,-7.400597468176785e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.773473720997572e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001029196355375,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,7.601620745845139e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000102919548226,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004882026114501,286.32080078125,294.1499938964844,295.4930419921875,293.4114074707031,295.2785949707031,295.5310363769531,284.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707511322038954e-08,0.0010414100252091,-0.0270990151911973,0.0,0.0,0.0,-0.0101209888234734,60.0,15.595072746276855,0.0,-7.39455003895273e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.773473720997572e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001029196355375,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,7.601620745845139e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000102919548226,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004882026114501,286.32080078125,294.1499938964844,295.4930419921875,293.4114074707031,295.2785949707031,295.5310363769531,284.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707511322038954e-08,0.0010414100252091,-0.0270990151911973,0.0,0.0,0.0,-0.0101209888234734,60.0,15.595072746276855,0.0,-7.39455003895273e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,9.771672921488062e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.000102900674392,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,7.600220124004409e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0001029005870805,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0004881127097178,286.3128662109375,294.1499938964844,295.4842224121094,293.4120483398437,295.2803955078125,295.522216796875,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685025308987406e-08,0.001041218987666,-0.0270401518791914,0.0,0.0,0.0,-0.0101098474115133,60.0,15.575456619262695,0.0,-7.391819423219206e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.770158067112789e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0001028847254929,299.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,7.599042146466672e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,0.0001028846381814,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0004880370397586,286.3049621582031,294.1499938964844,295.47540283203125,293.4125671386719,295.2820739746094,295.513427734375,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666100003220436e-08,0.0010410570539534,-0.0269906129688024,0.0,0.0,0.0,-0.0101004652678966,60.0,15.556312561035156,0.0,-7.389521528011755e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.767664596438408e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001028584592859,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.59710164857097e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001028583719744,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0004879125044681,286.28924560546875,294.1499938964844,295.4577941894531,293.4132385253906,295.2852478027344,295.495849609375,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634920499796864e-08,0.0010407890658825,-0.0269089974462986,0.0,0.0,0.0,-0.0100850006565451,60.0,15.518872261047363,0.0,-7.385737177401097e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.767664596438408e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,0.0001028584592859,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.59710164857097e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001028583719744,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,0.0004879125044681,286.28924560546875,294.1499938964844,295.4577941894531,293.4132385253906,295.2852478027344,295.495849609375,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634920499796864e-08,0.0010407890658825,-0.0269089974462986,0.0,0.0,0.0,-0.0100850006565451,60.0,15.518872261047363,0.0,-7.385737177401097e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.766407310962676e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001028452097671,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,7.596123759867623e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001028451297315,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0004878497275058,286.27374267578125,294.1499938964844,295.44012451171875,293.4133605957031,295.28790283203125,295.4782409667969,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619154444668766e-08,0.0010406543733552,-0.0268677286803722,0.0,0.0,0.0,-0.0100771859288215,60.0,15.48330307006836,0.0,-7.383823685813695e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.766407310962676e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001028452097671,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,7.596123759867623e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0001028451297315,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0004878497275058,286.27374267578125,294.1499938964844,295.44012451171875,293.4133605957031,295.28790283203125,295.4782409667969,285.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619154444668766e-08,0.0010406543733552,-0.0268677286803722,0.0,0.0,0.0,-0.0100771859288215,60.0,15.48330307006836,0.0,-7.383823685813695e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.7657524747774e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001028383194352,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,7.59561444283463e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001028382393997,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.000487817073008,286.2583923339844,294.1499938964844,295.42236328125,293.41290283203125,295.290283203125,295.4606018066406,285.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610901490792912e-08,0.0010405835928395,-0.0268461219966411,0.0,0.0,0.0,-0.0100730927661061,60.0,15.448577880859377,0.0,-7.382822531099009e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,9.7657524747774e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0001028383194352,299.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,7.59561444283463e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001028382393997,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.000487817073008,286.2583923339844,294.1499938964844,295.42236328125,293.41290283203125,295.290283203125,295.4606018066406,285.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610901490792912e-08,0.0010405835928395,-0.0268461219966411,0.0,0.0,0.0,-0.0100730927661061,60.0,15.448577880859377,0.0,-7.382822531099009e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
