time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.766094444785268e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001028419137583,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.595880015287548e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001028418337227,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0004878341860603,286.24322509765625,294.1499938964844,295.4045104980469,293.4118347167969,295.292236328125,295.44287109375,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406299261376,1.0615063494867629e-08,0.0010406193323433,-0.0268570184707641,0.0,0.0,0.0,-0.0100751565769314,60.0,15.415003776550291,0.0,-7.3833270164414e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.766094444785268e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,0.0001028419137583,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.595880015287548e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001028418337227,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0004878341860603,286.24322509765625,294.1499938964844,295.4045104980469,293.4118347167969,295.292236328125,295.44287109375,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406299261376,1.0615063494867629e-08,0.0010406193323433,-0.0268570184707641,0.0,0.0,0.0,-0.0100751565769314,60.0,15.415003776550291,0.0,-7.3833270164414e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.766587027115747e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.000102847101516,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,7.596262730658054e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,0.0001028470214805,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,0.0004878588079009,286.2357177734375,294.1499938964844,295.3955383300781,293.4110412597656,295.2930603027344,295.4339599609375,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406827786937,1.0621151069756252e-08,0.0010406721848994,-0.0268729515373706,0.0,0.0,0.0,-0.0100781787186861,60.0,15.398574829101562,0.0,-7.38406598088659e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.767214942257851e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,0.0001028537080856,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,7.596750947413966e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,0.00010285362805,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0004878901818301,286.2282409667969,294.1499938964844,295.38653564453125,293.4100952148437,295.2938232421875,295.4250183105469,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407494846731,1.0628926183642308e-08,0.0010407387744635,-0.0268933046609163,0.0,0.0,0.0,-0.010082034394145,60.0,15.38229751586914,0.0,-7.38500958163968e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.768862219061702e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001028710539685,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,7.598031515954062e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001028709812089,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0004879725165665,286.21337890625,294.1499938964844,295.3683776855469,293.4076843261719,295.2951354980469,295.4071044921875,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649357840009088e-08,0.001040912233293,-0.0269467905163764,0.0,0.0,0.0,-0.0100921569392085,60.0,15.350048065185549,0.0,-7.387489375787484e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.768862219061702e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15496826171875,0.0,0.0,0.0001028710539685,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,7.598031515954062e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0001028709812089,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0004879725165665,286.21337890625,294.1499938964844,295.3683776855469,293.4076843261719,295.2951354980469,295.4071044921875,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409229435026,1.0649357840009088e-08,0.001040912233293,-0.0269467905163764,0.0,0.0,0.0,-0.0100921569392085,60.0,15.350048065185549,0.0,-7.387489375787484e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.77223680820316e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001029065897455,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,7.600655953865498e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.00010290650971,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0004881410859525,286.19873046875,294.1499938964844,295.3500061035156,293.404541015625,295.2959899902344,295.3889465332031,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412818519398,1.0691306506771524e-08,0.0010412711417302,-0.0270565971732139,0.0,0.0,0.0,-0.0101129533722996,60.0,15.319052696228027,0.0,-7.39258254611741e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.77223680820316e-05,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0001029065897455,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,7.600655953865498e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.00010290650971,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,0.0004881410859525,286.19873046875,294.1499938964844,295.3500061035156,293.404541015625,295.2959899902344,295.3889465332031,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412818519398,1.0691306506771524e-08,0.0010412711417302,-0.0270565971732139,0.0,0.0,0.0,-0.0101129533722996,60.0,15.319052696228027,0.0,-7.39258254611741e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.785614383872598e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001030474595609,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.61106057325378e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001030473795253,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0004888093681074,286.1842346191406,294.1499938964844,295.3316955566406,293.4010009765625,295.2965393066406,295.3705749511719,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042706076987,1.0857900356597838e-08,0.0010426952503621,-0.0274926703423261,0.0,0.0,0.0,-0.0101955384016036,60.0,15.29788589477539,0.0,-7.41282519811648e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,9.785614383872598e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001030474595609,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,7.61106057325378e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,0.0001030473795253,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0004888093681074,286.1842346191406,294.1499938964844,295.3316955566406,293.4010009765625,295.2965393066406,295.3705749511719,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042706076987,1.0857900356597838e-08,0.0010426952503621,-0.0274926703423261,0.0,0.0,0.0,-0.0101955384016036,60.0,15.29788589477539,0.0,-7.41282519811648e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.812266944209114e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001033281223499,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,7.631789776496589e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001033280423143,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0004901407519355,286.1698913574219,294.1499938964844,295.31378173828125,293.3973999023437,295.29669189453125,295.3518981933594,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455476585775,1.1189904114417004e-08,0.0010455364827066,-0.0283616706728935,0.0,0.0,0.0,-0.010360138490796,60.0,15.2918701171875,-0.0,-7.453248684896607e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.812266944209114e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,0.0001033281223499,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,7.631789776496589e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,0.0001033280423143,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0004901407519355,286.1698913574219,294.1499938964844,295.31378173828125,293.3973999023437,295.29669189453125,295.3518981933594,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455476585775,1.1189904114417004e-08,0.0010455364827066,-0.0283616706728935,0.0,0.0,0.0,-0.010360138490796,60.0,15.2918701171875,-0.0,-7.453248684896607e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,9.827267058426514e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001034860761137,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13946533203125,0.0,0.0,7.643456774530932e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,0.0001034860033541,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0004908900591544,286.1627502441406,294.1499938964844,295.304931640625,293.39556884765625,295.29669189453125,295.342529296875,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471487184986,1.1376764419424036e-08,0.0010471373097971,-0.0288507379591465,0.0,0.0,0.0,-0.0104527892544865,60.0,15.29179859161377,-0.0,-7.476047869658944e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.84765647444874e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,0.000103700782347,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,7.659314724151045e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,0.0001037007095874,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981140136719,0.0,0.0,0.0004919085185974,286.1556396484375,294.1499938964844,295.2961730957031,293.3937683105469,295.2966613769531,295.3330993652344,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049316371791,1.1630763019354616e-08,0.0010493047302588,-0.0295155011117458,0.0,0.0,0.0,-0.0105786845088005,60.0,15.294678688049316,-0.0,-7.507096455583452e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.903276804834604e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001042864969349,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,7.702574657741934e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001042864168994,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0004946868866682,286.1414794921875,294.1499938964844,295.2789001464844,293.3900756835937,295.2962646484375,295.3140563964844,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552401654422,1.2323713605155716e-08,0.0010552278254181,-0.031328871846199,0.0,0.0,0.0,-0.0109221981838345,60.0,15.3213472366333,-0.0,-7.592126394229126e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,9.903276804834604e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001042864969349,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,7.702574657741934e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001042864168994,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0004946868866682,286.1414794921875,294.1499938964844,295.2789001464844,293.3900756835937,295.2962646484375,295.3140563964844,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552401654422,1.2323713605155716e-08,0.0010552278254181,-0.031328871846199,0.0,0.0,0.0,-0.0109221981838345,60.0,15.3213472366333,-0.0,-7.592126394229126e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.970338578568771e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.000104992686829,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.754733815090731e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001049926140694,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0004980367957614,286.12744140625,294.1499938964844,295.26190185546875,293.3863830566406,295.2955627441406,295.294921875,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623859707266,1.3159232814530242e-08,0.0010623728157952,-0.0335149243474006,0.0,0.0,0.0,-0.0113364038988947,60.0,15.366098403930664,-0.0,-7.69528583077772e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.970338578568771e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09796142578125,0.0,0.0,0.000104992686829,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.754733815090731e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001049926140694,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0004980367957614,286.12744140625,294.1499938964844,295.26190185546875,293.3863830566406,295.2955627441406,295.294921875,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623859707266,1.3159232814530242e-08,0.0010623728157952,-0.0335149243474006,0.0,0.0,0.0,-0.0113364038988947,60.0,15.366098403930664,-0.0,-7.69528583077772e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.000100498626125,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001058301131706,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.816586003173143e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0001058300331351,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0005020091775804,286.11346435546875,294.1499938964844,295.2451477050781,293.3826599121094,295.2945861816406,295.2757568359375,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708579793572,1.4150036697913038e-08,0.0010708438931033,-0.0361066460609436,0.0,0.0,0.0,-0.0118275815621018,60.0,15.427953720092772,-0.0,-7.818519520697009e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877380371094,0.0,0.0,0.000100498626125,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0001058301131706,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,7.816586003173143e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,0.0001058300331351,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0005020091775804,286.11346435546875,294.1499938964844,295.2451477050781,293.3826599121094,295.2945861816406,295.2757568359375,285.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708579793572,1.4150036697913038e-08,0.0010708438931033,-0.0361066460609436,0.0,0.0,0.0,-0.0118275815621018,60.0,15.427953720092772,-0.0,-7.818519520697009e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001014016816043,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001067810662789,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,7.88682300481014e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,0.0001067809935193,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0005065201548859,286.0995788574219,294.1499938964844,295.2286376953125,293.37890625,295.2933044433594,295.2567138671875,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804787743836,1.5275194442665452e-08,0.0010804635239765,-0.0390489399433136,0.0,0.0,0.0,-0.0123853627592325,60.0,15.505742073059082,-0.0,-7.95964965050189e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001014016816043,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0001067810662789,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,7.88682300481014e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,0.0001067809935193,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0612487792969,0.0,0.0,0.0005065201548859,286.0995788574219,294.1499938964844,295.2286376953125,293.37890625,295.2933044433594,295.2567138671875,285.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804787743836,1.5275194442665452e-08,0.0010804635239765,-0.0390489399433136,0.0,0.0,0.0,-0.0123853627592325,60.0,15.505742073059082,-0.0,-7.95964965050189e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0001018774128169,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.0001072820305125,299.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,7.923824159661308e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.000107281957753,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0005088965408504,286.0926208496094,294.1499938964844,295.220458984375,293.37701416015625,295.2926025390625,295.2471923828125,285.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855464497581,1.5867930969193367e-08,0.001085530500859,-0.0405985526740551,0.0,0.0,0.0,-0.0126792006194591,60.0,15.548139572143556,-0.0,-8.034504617171478e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.0001023814329528,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001078127970686,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,7.963026291690767e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,0.000107812717033,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0005114142550155,286.0857238769531,294.1499938964844,295.2123107910156,293.3751525878906,295.2917785644531,295.23779296875,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909176198765,1.6495933508053895e-08,0.0010909010889008,-0.0422400459647178,0.0,0.0,0.0,-0.0129905315116047,60.0,15.595352172851562,-0.0,-8.114194116615182e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001034047163557,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001088903591153,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,8.042614354053512e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0001088902863557,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0005165257607586,286.07196044921875,294.1499938964844,295.1961669921875,293.3713684082031,295.2899780273437,295.21929931640625,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018188670277,1.777092784038814e-08,0.0011018010554835,-0.0455716252326965,0.0,0.0,0.0,-0.0136225884780287,60.0,15.69527816772461,-0.0,-8.277191909655812e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001034047163557,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001088903591153,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,8.042614354053512e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,0.0001088902863557,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0005165257607586,286.07196044921875,294.1499938964844,295.1961669921875,293.3713684082031,295.2899780273437,295.21929931640625,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018188670277,1.777092784038814e-08,0.0011018010554835,-0.0455716252326965,0.0,0.0,0.0,-0.0136225884780287,60.0,15.69527816772461,-0.0,-8.277191909655812e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001044160599121,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001099553483072,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,8.121274004224688e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001099552755476,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0005215776036493,286.0582580566406,294.1499938964844,295.18017578125,293.3676147460937,295.287841796875,295.2012939453125,285.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125949677079,1.9031059395047123e-08,0.0011125759920105,-0.0488629043102264,0.0,0.0,0.0,-0.0142472879961133,60.0,15.798919677734377,-0.0,-8.439879906063653e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001044160599121,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,0.0001099553483072,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,8.121274004224688e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001099552755476,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0005215776036493,286.0582580566406,294.1499938964844,295.18017578125,293.3676147460937,295.287841796875,295.2012939453125,285.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125949677079,1.9031059395047123e-08,0.0011125759920105,-0.0488629043102264,0.0,0.0,0.0,-0.0142472879961133,60.0,15.798919677734377,-0.0,-8.439879906063653e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001053453670465,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001109339573304,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,8.193554094759747e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001109338845708,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0005262197228148,286.044677734375,294.1499938964844,295.164306640625,293.36383056640625,295.2854309082031,295.1836853027344,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224969057366,2.0188988258951213e-08,0.0011224766494706,-0.0518858768045902,0.0,0.0,0.0,-0.014821320772171,60.0,15.897987365722656,-0.0,-8.590766498173252e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001053453670465,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0001109339573304,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,8.193554094759747e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001109338845708,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243225097656,0.0,0.0,0.0005262197228148,286.044677734375,294.1499938964844,295.164306640625,293.36383056640625,295.2854309082031,295.1836853027344,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224969057366,2.0188988258951213e-08,0.0011224766494706,-0.0518858768045902,0.0,0.0,0.0,-0.014821320772171,60.0,15.897987365722656,-0.0,-8.590766498173252e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001061056900653,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001117346109822,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,8.252689440269023e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001117345382226,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0005300177144818,286.0311889648437,294.1499938964844,295.1485595703125,293.3600769042969,295.2827453613281,295.16656494140625,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305980151519,2.1136342454042282e-08,0.0011305769439786,-0.0543580651283264,0.0,0.0,0.0,-0.01529096160084,60.0,15.98249053955078,-0.0,-8.715206689657864e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001061056900653,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001117346109822,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,8.252689440269023e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,0.0001117345382226,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0005300177144818,286.0311889648437,294.1499938964844,295.1485595703125,293.3600769042969,295.2827453613281,295.16656494140625,285.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305980151519,2.1136342454042282e-08,0.0011305769439786,-0.0543580651283264,0.0,0.0,0.0,-0.01529096160084,60.0,15.98249053955078,-0.0,-8.715206689657864e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,0.0001064156313077,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001120609958888,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,8.276796870632097e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0001120609231293,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0005315659218467,286.0245056152344,294.1499938964844,295.14068603515625,293.35821533203125,295.28131103515625,295.1581420898437,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339073535054,2.1522533089068933e-08,0.0011338858166709,-0.055365577340126,0.0,0.0,0.0,-0.0154824461787939,60.0,16.018342971801758,-0.0,-8.766190973119593e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02166748046875,0.0,0.0,0.0001066509066731,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001123087495216,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,8.295095904031768e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.000112308676762,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0005327411927282,286.0178527832031,294.1499938964844,295.1328430175781,293.3563232421875,295.27978515625,295.1498413085937,285.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364062083885,2.181566216563624e-08,0.0011363844387233,-0.0561302080750465,0.0,0.0,0.0,-0.0156277231872081,60.0,16.0457763671875,-0.0,-8.804990159205772e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001069706486305,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,0.0001126454517361,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,8.319964399561286e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0001126453789765,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0005343384109437,286.00469970703125,294.1499938964844,295.1171569824219,293.35260009765625,295.276611328125,295.1334533691406,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398153146728,2.2214011963228586e-08,0.0011397930793464,-0.057169135659933,0.0,0.0,0.0,-0.0158252138644456,60.0,16.0826473236084,-0.0,-8.857850986032646e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001069706486305,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,0.0001126454517361,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,8.319964399561286e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,0.0001126453789765,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0005343384109437,286.00469970703125,294.1499938964844,295.1171569824219,293.35260009765625,295.276611328125,295.1334533691406,285.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398153146728,2.2214011963228586e-08,0.0011397930793464,-0.057169135659933,0.0,0.0,0.0,-0.0158252138644456,60.0,16.0826473236084,-0.0,-8.857850986032646e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001067463817889,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001124092814279,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,8.302520291181281e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0001124092086683,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0005332181463018,285.9917907714844,294.1499938964844,295.1015014648437,293.3489074707031,295.2731628417969,295.1175231933594,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374269379302,2.1934443594773256e-08,0.0011374049354344,-0.0564400106668472,0.0,0.0,0.0,-0.0156866330653429,60.0,16.06769371032715,-0.0,-8.82073507568748e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.0001067463817889,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001124092814279,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,8.302520291181281e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0001124092086683,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0005332181463018,285.9917907714844,294.1499938964844,295.1015014648437,293.3489074707031,295.2731628417969,295.1175231933594,285.2557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374269379302,2.1934443594773256e-08,0.0011374049354344,-0.0564400106668472,0.0,0.0,0.0,-0.0156866330653429,60.0,16.06769371032715,-0.0,-8.82073507568748e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.000105899918708,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001115179111366,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,8.236683788709342e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.000111517838377,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.000528989941813,285.9792175292969,294.1499938964844,295.0858459472656,293.3452453613281,295.2694702148437,295.1021423339844,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284089414402,2.087954520391122e-08,0.0011283881030976,-0.0536880232393741,0.0,0.0,0.0,-0.015163691714406,60.0,15.980874061584473,-0.0,-8.681386276521152e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
