time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.000105899918708,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001115179111366,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,8.236683788709342e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98980712890625,0.0,0.0,0.000111517838377,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.000528989941813,285.9792175292969,294.1499938964844,295.0858459472656,293.3452453613281,295.2694702148437,295.1021423339844,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284089414402,2.087954520391122e-08,0.0011283881030976,-0.0536880232393741,0.0,0.0,0.0,-0.015163691714406,60.0,15.980874061584473,-0.0,-8.681386276521152e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001053498563123,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001109386648749,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,8.193901157937944e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.0001109385993913,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0005262423073872,285.9722900390625,294.1499938964844,295.0770568847656,293.3432006835937,295.267333984375,295.0937194824219,285.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225453345105,2.0194050875943503e-08,0.0011225251946598,-0.0518990829586982,0.0,0.0,0.0,-0.0148238558322191,60.0,15.91208839416504,-0.0,-8.591428724002982e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001048875346896,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001104518159991,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,8.157942647812888e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001104517505154,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.0005239329184405,285.9669494628906,294.1499938964844,295.07012939453125,293.34161376953125,295.2655944824219,295.0871276855469,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176195694133,1.9617903745938747e-08,0.0011175998952239,-0.0503951273858547,0.0,0.0,0.0,-0.0145382424816489,60.0,15.850641250610352,-0.0,-8.516182248285986e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001043393058353,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0001098745051422,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,8.115302625810727e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0001098744396585,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0005211944226175,285.9609680175781,294.1499938964844,295.062255859375,293.3398132324219,295.2635803222656,295.0797424316406,285.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117765679955,1.893471690550541e-08,0.0011117577087134,-0.0486113205552101,0.0,0.0,0.0,-0.0141995549201965,60.0,15.775105476379396,-0.0,-8.42738501205531e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001037706024362,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001092756356229,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,8.071069896686822e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.0001092755701392,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0005183537141419,285.955078125,294.1499938964844,295.0543518066406,293.3380126953125,295.26153564453125,295.0723876953125,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057168012484,1.8226019804501448e-08,0.0011056985240429,-0.0467604286968708,0.0,0.0,0.0,-0.0138482274487614,60.0,15.694864273071287,-0.0,-8.335762657907254e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001026132813422,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0001080569127225,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,7.981055387062952e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0001080568545148,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.000512572703883,285.9434814453125,294.1499938964844,295.0384826660156,293.3344421386719,295.2572937011719,295.057861328125,285.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933859739452,1.6783827661015494e-08,0.0010933692101389,-0.0429924391210079,0.0,0.0,0.0,-0.0131332846358418,60.0,15.526631355285645,-0.0,-8.15085670069493e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001026132813422,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689025878906,0.0,0.0,0.0001080569127225,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,7.981055387062952e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,0.0001080568545148,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.000512572703883,285.9434814453125,294.1499938964844,295.0384826660156,293.3344421386719,295.2572937011719,295.057861328125,285.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933859739452,1.6783827661015494e-08,0.0010933692101389,-0.0429924391210079,0.0,0.0,0.0,-0.0131332846358418,60.0,15.526631355285645,-0.0,-8.15085670069493e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001014708104776,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.000106853833131,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,7.892195571912453e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001068537676474,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0005068658501841,285.9322509765625,294.1499938964844,295.0224914550781,293.3309326171875,295.2528686523437,295.04351806640625,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812109103426,1.5360161143007645e-08,0.0010811955435201,-0.0392710827291011,0.0,0.0,0.0,-0.0124275116249918,60.0,15.353087425231934,-0.0,-7.970357529529792e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0001014708104776,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.000106853833131,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,7.892195571912453e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001068537676474,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,0.0005068658501841,285.9322509765625,294.1499938964844,295.0224914550781,293.3309326171875,295.2528686523437,295.04351806640625,285.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812109103426,1.5360161143007645e-08,0.0010811955435201,-0.0392710827291011,0.0,0.0,0.0,-0.0124275116249918,60.0,15.353087425231934,-0.0,-7.970357529529792e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001003967990982,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001057228364516,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.808661030139774e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001057227782439,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.000501500966493,285.9213256835937,294.1499938964844,295.0063781738281,293.32745361328125,295.2482604980469,295.0292663574219,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697658872231,1.4021819261245128e-08,0.0010697519173845,-0.0357712917029857,0.0,0.0,0.0,-0.0117640402168035,60.0,15.182210922241213,-0.0,-7.80251667720222e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001003967990982,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001057228364516,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,7.808661030139774e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001057227782439,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.000501500966493,285.9213256835937,294.1499938964844,295.0063781738281,293.32745361328125,295.2482604980469,295.0292663574219,285.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697658872231,1.4021819261245128e-08,0.0010697519173845,-0.0357712917029857,0.0,0.0,0.0,-0.0117640402168035,60.0,15.182210922241213,-0.0,-7.80251667720222e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,9.942325414158404e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0001046976467478,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,7.732940139248967e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.0001046975885401,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0004966379492543,285.91070556640625,294.1499938964844,294.99005126953125,293.3240661621094,295.2434997558594,295.01513671875,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593915358185,1.2808691884913516e-08,0.0010593787301331,-0.0325978212058544,0.0,0.0,0.0,-0.0111626423895359,60.0,15.019843101501465,-0.0,-7.65191998652881e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,9.942325414158404e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0001046976467478,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,7.732940139248967e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.0001046975885401,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0004966379492543,285.91070556640625,294.1499938964844,294.99005126953125,293.3240661621094,295.2434997558594,295.01513671875,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593915358185,1.2808691884913516e-08,0.0010593787301331,-0.0325978212058544,0.0,0.0,0.0,-0.0111626423895359,60.0,15.019843101501465,-0.0,-7.65191998652881e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,9.898500138660891e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408569335937,0.0,0.0,0.0001042361400322,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,7.69885373301804e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0001042360818246,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.000494448817335,285.9055480957031,294.1499938964844,294.9818115234375,293.3223571777344,295.24102783203125,295.0080871582031,285.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547226993367,1.2262582949063017e-08,0.0010547104757279,-0.031168907880783,0.0,0.0,0.0,-0.0108919199556112,60.0,14.9437837600708,-0.0,-7.584605299371108e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.857078111963348e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001037999463733,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,7.666636520298198e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0001037998881656,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0004923797096125,285.9004211425781,294.1499938964844,294.9735412597656,293.3207092285156,295.238525390625,295.0010070800781,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503090452402,1.1746434047665844e-08,0.0010502972872927,-0.0298182126134634,0.0,0.0,0.0,-0.010636044666171,60.0,14.870399475097656,-0.0,-7.521256151221678e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.784297435544433e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.000103033533378,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,7.61002884246409e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001030334751703,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004887442337349,285.890380859375,294.1499938964844,294.956787109375,293.3174133300781,295.2333984375,294.9868469238281,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042551593855,1.0839521280558984e-08,0.00104254076723,-0.0274445600807666,0.0,0.0,0.0,-0.0101864412426948,60.0,14.735109329223633,-0.0,-7.410589830669778e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,9.784297435544433e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,0.000103033533378,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,7.61002884246409e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0001030334751703,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0004887442337349,285.890380859375,294.1499938964844,294.956787109375,293.3174133300781,295.2333984375,294.9868469238281,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042551593855,1.0839521280558984e-08,0.00104254076723,-0.0274445600807666,0.0,0.0,0.0,-0.0101864412426948,60.0,14.735109329223633,-0.0,-7.410589830669778e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.723300900077449e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001023912045639,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.562586688436568e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001023911463562,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004856973246205,285.8805847167969,294.1499938964844,294.9397888183594,293.3141784667969,295.22808837890625,294.9725646972656,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360513115301,1.0079444834332207e-08,0.0010360411833971,-0.0254548639059066,0.0,0.0,0.0,-0.0098096374422311,60.0,14.614419937133787,-0.0,-7.318472938777631e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.723300900077449e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001023912045639,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,7.562586688436568e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001023911463562,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081726074219,0.0,0.0,0.0004856973246205,285.8805847167969,294.1499938964844,294.9397888183594,293.3141784667969,295.22808837890625,294.9725646972656,285.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360513115301,1.0079444834332207e-08,0.0010360411833971,-0.0254548639059066,0.0,0.0,0.0,-0.0098096374422311,60.0,14.614419937133787,-0.0,-7.318472938777631e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.673737804405393e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001018692782963,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,7.524037209805101e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001018692200887,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0004832215781789,285.8710021972656,294.1499938964844,294.9225158691406,293.3110046386719,295.2225646972656,294.9580993652344,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307691991329,9.461832206625333e-09,0.0010307597694918,-0.0238378848880529,0.0,0.0,0.0,-0.0095034595578908,60.0,14.508818626403809,-0.0,-7.244045008292235e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,9.673737804405393e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001018692782963,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,7.524037209805101e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001018692200887,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0004832215781789,285.8710021972656,294.1499938964844,294.9225158691406,293.3110046386719,295.2225646972656,294.9580993652344,285.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307691991329,9.461832206625333e-09,0.0010307597694918,-0.0238378848880529,0.0,0.0,0.0,-0.0095034595578908,60.0,14.508818626403809,-0.0,-7.244045008292235e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,9.64701030170545e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0001015878224279,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,7.503249071305618e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,0.0001015877714962,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0004818864981643,285.8650207519531,294.1499938964844,294.9112854003906,293.3090209960937,295.21893310546875,294.9486999511719,285.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279210982844,9.12877773373566e-09,0.0010279120178893,-0.0229658335447311,0.0,0.0,0.0,-0.0093383509665727,60.0,14.448140144348145,-0.0,-7.204067031807426e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,9.634358139010146e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,0.0001014545850921,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,7.493408338632435e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0001014545341604,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.000481254508486,285.8616943359375,294.1499938964844,294.9049072265625,293.30792236328125,295.21685791015625,294.943359375,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026572426781,8.971112741562592e-09,0.0010265634628012,-0.0225529950112104,0.0,0.0,0.0,-0.009260187856853,60.0,14.417049407958984,-0.0,-7.185180095348187e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,9.6182367997244e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.000101284822449,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,7.480869680875912e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0001012847642414,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004804492346011,285.8570861816406,294.1499938964844,294.89599609375,293.306396484375,295.21392822265625,294.9358215332031,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248555336147,8.770214776632201e-09,0.0010248468024656,-0.0220269318670034,0.0,0.0,0.0,-0.0091605996713042,60.0,14.376304626464844,-0.0,-7.161150250567516e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,9.60420657065697e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001011370768537,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.46995719964616e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0001011370186461,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0004797484143637,285.8525695800781,294.1499938964844,294.8869934082031,293.3049011230469,295.2109680175781,294.92822265625,285.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233602952212,8.595374190178973e-09,0.0010233516804873,-0.0215690918266773,0.0,0.0,0.0,-0.0090739233419299,60.0,14.338493347167969,-0.0,-7.140269531191734e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.582157508702947e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001009048864943,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,7.452807039953768e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001009048282867,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0004786470381077,285.8436584472656,294.1499938964844,294.8686828613281,293.3019714355469,295.204833984375,294.91265869140625,285.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.320587774335308e-09,0.0010210003238171,-0.0208495017141103,0.0,0.0,0.0,-0.0089376913383603,60.0,14.27123737335205,-0.0,-7.107514932158665e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.582157508702947e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001009048864943,299.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,7.452807039953768e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001009048282867,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0004786470381077,285.8436584472656,294.1499938964844,294.8686828613281,293.3019714355469,295.204833984375,294.91265869140625,285.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210085893049,8.320587774335308e-09,0.0010210003238171,-0.0208495017141103,0.0,0.0,0.0,-0.0089376913383603,60.0,14.27123737335205,-0.0,-7.107514932158665e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.56754811340943e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0001007510363706,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,7.441444176947698e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001007509854389,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.000477917259559,285.8349304199219,294.1499938964844,294.8500061035156,293.2991027832031,295.198486328125,294.8965148925781,285.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194511851295,8.138496987442068e-09,0.001019443036057,-0.0203726403415203,0.0,0.0,0.0,-0.0088474201038479,60.0,14.214566230773926,-0.0,-7.085851194688075e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.56754811340943e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0001007510363706,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,7.441444176947698e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.0001007509854389,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.000477917259559,285.8349304199219,294.1499938964844,294.8500061035156,293.2991027832031,295.198486328125,294.8965148925781,285.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194511851295,8.138496987442068e-09,0.001019443036057,-0.0203726403415203,0.0,0.0,0.0,-0.0088474201038479,60.0,14.214566230773926,-0.0,-7.085851194688075e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.56020739977248e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001006737293209,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.435734005412087e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001006736856652,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0004775506095029,285.8263854980469,294.1499938964844,294.8268127441406,293.29351806640625,295.1918640136719,294.8788146972656,285.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186682920902,8.046978194897747e-09,0.001018660259433,-0.0201329626142978,0.0,0.0,0.0,-0.0088020488619804,60.0,14.165224075317385,-0.0,-7.074974917031795e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.56020739977248e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001006737293209,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,7.435734005412087e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001006736856652,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0004775506095029,285.8263854980469,294.1499938964844,294.8268127441406,293.29351806640625,295.1918640136719,294.8788146972656,285.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186682920902,8.046978194897747e-09,0.001018660259433,-0.0201329626142978,0.0,0.0,0.0,-0.0088020488619804,60.0,14.165224075317385,-0.0,-7.074974917031795e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,9.558712190482764e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0001006579841487,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,7.43457130738534e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.000100657933217,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004774759290739,285.8179931640625,294.1499938964844,294.7954406738281,293.2826538085937,295.18487548828125,294.858154296875,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185077553614,8.028288256411997e-09,0.0010184997227042,-0.0200840160250663,0.0,0.0,0.0,-0.0087927803397178,60.0,14.118088722229004,-0.0,-7.072755181525281e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,9.558712190482764e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0001006579841487,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,7.43457130738534e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697814941406,0.0,0.0,0.000100657933217,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0004774759290739,285.8179931640625,294.1499938964844,294.7954406738281,293.2826538085937,295.18487548828125,294.858154296875,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185077553614,8.028288256411997e-09,0.0010184997227042,-0.0200840160250663,0.0,0.0,0.0,-0.0087927803397178,60.0,14.118088722229004,-0.0,-7.072755181525281e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.55981740844436e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,0.0001006696256808,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,7.435430597979575e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001006695747491,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0004775311681441,285.8138732910156,294.1499938964844,294.7768859863281,293.2753601074219,295.1811218261719,294.8458251953125,285.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186255676671,8.042031929278437e-09,0.0010186175350099,-0.0201200097799301,0.0,0.0,0.0,-0.0087995948269963,60.0,14.094239234924316,-0.0,-7.074387298189323e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,9.56123330979608e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.000100684534118,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,7.436531450366601e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001006844831863,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,0.0004776018904522,285.809814453125,294.1499938964844,294.7565002441406,293.2668762207031,295.17724609375,294.8323669433594,285.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187765583395,8.059642730984251e-09,0.0010187685256823,-0.0201661307364702,0.0,0.0,0.0,-0.0088083278387784,60.0,14.069623947143556,-0.0,-7.076479846546135e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,9.563843923388048e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001007120226859,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.43856217013672e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001007119790301,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004777323338203,285.8017883300781,294.1499938964844,294.71063232421875,293.2465209960937,295.16900634765625,294.8019104003906,285.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190539760515,8.092118086722166e-09,0.0010190458269789,-0.0202511791139841,0.0,0.0,0.0,-0.0088244257494807,60.0,14.016456604003906,-0.0,-7.080338804144048e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,9.563843923388048e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001007120226859,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.43856217013672e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001007119790301,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004777323338203,285.8017883300781,294.1499938964844,294.71063232421875,293.2465209960937,295.16900634765625,294.8019104003906,285.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190539760515,8.092118086722166e-09,0.0010190458269789,-0.0202511791139841,0.0,0.0,0.0,-0.0088244257494807,60.0,14.016456604003906,-0.0,-7.080338804144048e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.563825733494014e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.000100711833511,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,7.438547618221492e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001007117825793,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004777314607053,285.7939147949219,294.1499938964844,294.6584777832031,293.22198486328125,295.1600036621094,294.7658386230469,285.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190521134063,8.091835645984702e-09,0.0010190439643338,-0.020250441506505,0.0,0.0,0.0,-0.0088242879137396,60.0,13.95482063293457,-0.0,-7.080304698092732e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.563825733494014e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.000100711833511,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,7.438547618221492e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001007117825793,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004777314607053,285.7939147949219,294.1499938964844,294.6584777832031,293.22198486328125,295.1600036621094,294.7658386230469,285.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190521134063,8.091835645984702e-09,0.0010190439643338,-0.020250441506505,0.0,0.0,0.0,-0.0088242879137396,60.0,13.95482063293457,-0.0,-7.080304698092732e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
