time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.55654977587983e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001006352104013,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.432889105984941e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001006351667456,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0004773680411744,285.7862548828125,294.1499938964844,294.6006774902344,293.193603515625,295.1500549316406,294.72412109375,285.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182762052863,8.001129536694407e-09,0.0010182682890444,-0.0200128890573978,0.0,0.0,0.0,-0.0087793199345469,60.0,13.879898071289062,-0.0,-7.069530028047667e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.55654977587983e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001006352104013,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.432889105984941e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001006351667456,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83648681640625,0.0,0.0,0.0004773680411744,285.7862548828125,294.1499938964844,294.6006774902344,293.193603515625,295.1500549316406,294.72412109375,285.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182762052863,8.001129536694407e-09,0.0010182682890444,-0.0200128890573978,0.0,0.0,0.0,-0.0087793199345469,60.0,13.879898071289062,-0.0,-7.069530028047667e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,9.54502829699777e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001005138765322,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555603027344,0.0,0.0,7.423927308991551e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001005138328764,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0004767924838233,285.7808532714844,294.1499938964844,294.5558776855469,293.17095947265625,295.14239501953125,294.69110107421875,285.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170504683628,7.857532402510971e-09,0.0010170425521209,-0.0196368135511875,0.0,0.0,0.0,-0.0087081445381045,60.0,13.816590309143066,-0.0,-7.052488371073198e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.538923768559472e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,0.0001004496007226,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,7.419179019052535e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001004495497909,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0004764875920955,285.7787780761719,294.1499938964844,294.5378112792969,293.1617126464844,295.1392517089844,294.6778869628906,285.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163990082219,7.781463473577332e-09,0.0010163912083953,-0.0194375906139612,0.0,0.0,0.0,-0.0086704287678003,60.0,13.789294242858888,-0.0,-7.043469452128194e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,9.525417408440262e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,0.0001003073703031,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,7.408673991449177e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001003073193714,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0004758129362016,285.7751159667969,294.1499938964844,294.50469970703125,293.14459228515625,295.1335144042969,294.6532592773437,285.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149603476747,7.613153663044159e-09,0.0010149526642635,-0.0189967826008796,0.0,0.0,0.0,-0.0085869943723082,60.0,13.737093925476074,-0.0,-7.023533754590974e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.508882067166267e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,0.0001001332420855,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,7.395813736366108e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001001331984298,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0004749869694933,285.771484375,294.1499938964844,294.4705505371094,293.1267395019531,295.1275329589844,294.62799072265625,285.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131989838555,7.407110036439235e-09,0.0010131915332749,-0.018457131460309,0.0,0.0,0.0,-0.0084848534315824,60.0,13.68007469177246,-0.0,-6.999167823096286e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,9.467732888879254e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.969991515390576e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.363808254012838e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.969987149816006e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0004729314823634,285.7644348144531,294.1499938964844,294.3995056152344,293.0889892578125,295.1146545410156,294.57635498046875,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088140843436,6.894360193854254e-09,0.0010088070994243,-0.0171141158789396,0.0,0.0,0.0,-0.0082306619733572,60.0,13.550422668457031,-0.0,-6.938714847137818e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,9.467732888879254e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,9.969991515390576e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.363808254012838e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,9.969987149816006e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.0004729314823634,285.7644348144531,294.1499938964844,294.3995056152344,293.0889892578125,295.1146545410156,294.57635498046875,285.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088140843436,6.894360193854254e-09,0.0010088070994243,-0.0171141158789396,0.0,0.0,0.0,-0.0082306619733572,60.0,13.550422668457031,-0.0,-6.938714847137818e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,9.406603930983692e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.905619663186371e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,7.316262781387195e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,9.905615297611804e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004698779957834,285.757568359375,294.1499938964844,294.3253173828125,293.04888916015625,295.1007995605469,294.5253601074219,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023016948252,6.132684138293598e-09,0.0010022956412285,-0.0151189342141151,0.0,0.0,0.0,-0.0078530739992856,60.0,13.398216247558594,-0.0,-6.849397493624565e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,9.406603930983692e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.905619663186371e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,7.316262781387195e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,9.905615297611804e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0004698779957834,285.757568359375,294.1499938964844,294.3253173828125,293.04888916015625,295.1007995605469,294.5253601074219,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023016948252,6.132684138293598e-09,0.0010022956412285,-0.0151189342141151,0.0,0.0,0.0,-0.0078530739992856,60.0,13.398216247558594,-0.0,-6.849397493624565e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.328255691798404e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.8231146694161e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,7.255325181176886e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.823110303841533e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0004659643454942,285.7509155273437,294.1499938964844,294.24859619140625,293.0067749023437,295.0859680175781,294.4775695800781,285.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939536685124,5.156477467238574e-09,0.0009939485462382,-0.0125615438446402,0.0,0.0,0.0,-0.0073691285215318,60.0,13.221664428710938,-0.0,-6.735768920407281e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,9.328255691798404e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.8231146694161e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,7.255325181176886e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.823110303841533e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0004659643454942,285.7509155273437,294.1499938964844,294.24859619140625,293.0067749023437,295.0859680175781,294.4775695800781,285.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939536685124,5.156477467238574e-09,0.0009939485462382,-0.0125615438446402,0.0,0.0,0.0,-0.0073691285215318,60.0,13.221664428710938,-0.0,-6.735768920407281e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.25428539630957e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.745220449985936e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.197792001534253e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,9.745216084411368e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0004622694104909,285.7444763183594,294.1499938964844,294.1700134277344,292.9630432128906,295.0702209472656,294.434814453125,285.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860687423497,4.2348218265431115e-09,0.0009860644349828,-0.0101468414068222,0.0,0.0,0.0,-0.0069122090935707,60.0,13.03749656677246,-0.0,-6.629361593013527e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138122558594,0.0,0.0,9.25428539630957e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.745220449985936e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.197792001534253e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,9.745216084411368e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0004622694104909,285.7444763183594,294.1499938964844,294.1700134277344,292.9630432128906,295.0702209472656,294.434814453125,285.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860687423497,4.2348218265431115e-09,0.0009860644349828,-0.0101468414068222,0.0,0.0,0.0,-0.0069122090935707,60.0,13.03749656677246,-0.0,-6.629361593013527e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,9.22000326681882e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,9.709120058687404e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.171128527261317e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,9.709115693112837e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0004605569702107,285.7413330078125,294.1499938964844,294.13018798828125,292.9407043457031,295.0619506835937,294.4156799316406,285.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824170265346,3.8076812813869765e-09,0.000982413184829,-0.0090276841074228,0.0,0.0,0.0,-0.0067004631273448,60.0,12.945292472839355,-0.0,-6.58033414424608e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,9.187676187139004e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,9.675077308202162e-05,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.145985000533983e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.675072942627594e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0004589421732816,285.7382507324219,294.1499938964844,294.09014892578125,292.9180908203125,295.0534362792969,294.3978881835937,285.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789722971618,3.404892368052969e-09,0.0009789688047021,-0.0079723019152879,0.0,0.0,0.0,-0.0065007824450731,60.0,12.854135513305664,-0.0,-6.534268237601283e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.131438127951697e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.61585610639304e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.102244126144797e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,9.615851740818472e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0004561329842545,285.7322082519531,294.1499938964844,294.0096435546875,292.8722839355469,295.0355834960937,294.3670349121094,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729777229949,2.70418087922053e-09,0.0009729750454425,-0.0061362497508525,0.0,0.0,0.0,-0.0061533995904028,60.0,12.678479194641112,-0.0,-6.454515499854098e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.131438127951697e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,9.61585610639304e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,7.102244126144797e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,9.615851740818472e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0004561329842545,285.7322082519531,294.1499938964844,294.0096435546875,292.8722839355469,295.0355834960937,294.3670349121094,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729777229949,2.70418087922053e-09,0.0009729750454425,-0.0061362497508525,0.0,0.0,0.0,-0.0061533995904028,60.0,12.678479194641112,-0.0,-6.454515499854098e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.085802594199777e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.56779986154288e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.066749822115526e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.567795495968312e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0004538534558378,285.72637939453125,294.1499938964844,293.9291687011719,292.8260498046875,295.01666259765625,294.3409423828125,285.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968114414718,2.135575272177448e-09,0.0009681122610345,-0.0046463026665151,0.0,0.0,0.0,-0.0058715143240988,60.0,12.51283073425293,-0.0,-6.39015738101989e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,9.085802594199777e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.56779986154288e-05,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.066749822115526e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,9.567795495968312e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0004538534558378,285.72637939453125,294.1499938964844,293.9291687011719,292.8260498046875,295.01666259765625,294.3409423828125,285.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968114414718,2.135575272177448e-09,0.0009681122610345,-0.0046463026665151,0.0,0.0,0.0,-0.0058715143240988,60.0,12.51283073425293,-0.0,-6.39015738101989e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.051657252712177e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,9.531842806609347e-05,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,7.040191849227995e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.53183844103478e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0004521478258538,285.7207336425781,294.1499938964844,293.84930419921875,292.7797546386719,294.996826171875,294.3199157714844,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964475388173,1.7101207117065087e-09,0.0009644736419431,-0.0035314415581524,0.0,0.0,0.0,-0.0056605953723192,60.0,12.359200477600098,-0.0,-6.342213509924477e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,9.051657252712177e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,9.531842806609347e-05,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,7.040191849227995e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.53183844103478e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0004521478258538,285.7207336425781,294.1499938964844,293.84930419921875,292.7797546386719,294.996826171875,294.3199157714844,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964475388173,1.7101207117065087e-09,0.0009644736419431,-0.0035314415581524,0.0,0.0,0.0,-0.0056605953723192,60.0,12.359200477600098,-0.0,-6.342213509924477e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,9.02303436305374e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,9.501701424596833e-05,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,7.017929601715878e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.501697059022264e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.0004507180710788,285.6767272949219,294.1499938964844,293.7862854003906,292.74298095703125,294.9697570800781,294.30230712890625,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688993545249,1.561294094010179e-09,0.0011688977247104,-0.0029357585590332,0.0,0.0,0.0,-0.0066207787021994,60.0,13.675960540771484,-0.0,-6.302163768623359e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,9.01895182323642e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550354003906,0.0,0.0,9.49740206124261e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,7.014754373813048e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.497398423263804e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0004505141405388,285.666015625,294.1499938964844,293.7707214355469,292.7338256835937,294.96295166015625,294.2982177734375,285.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685788631439,1.5105420247962795e-09,0.0011685773497447,-0.0028026525396853,0.0,0.0,0.0,-0.0065961894579231,60.0,13.890432357788086,-0.0,-6.296461663168884e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,9.018817218020558e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,9.497260180069134e-05,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,7.014648872427642e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,9.497255814494564e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.000450507417554,285.6633605957031,294.1499938964844,293.7320861816406,292.71112060546875,294.9569396972656,294.2758178710937,285.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640452917665,1.3039905821798923e-09,0.0009640439529903,-0.0024641621857881,0.0,0.0,0.0,-0.0054745557717978,60.0,12.819369316101074,-0.0,-6.296270527172966e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.012257942231372e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,9.490353113505988e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.009547698544338e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,9.490349475527182e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,0.0004501797957345,285.6607666015625,294.1499938964844,293.6940002441406,292.68865966796875,294.9461975097656,294.2695617675781,285.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960280012805,1.2191837539532455e-09,0.0009602787904441,-0.0022449707612395,0.0,0.0,0.0,-0.005417232401669,60.0,12.49411678314209,-0.0,-6.287113762937224e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.003824379760772e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.481471352046356e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.00298769515939e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.481467714067549e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0004497585177887,285.6717834472656,294.1499938964844,293.61981201171875,292.6446838378906,294.9286804199219,294.2601318359375,285.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869810262694,1.0415489581916404e-09,0.0008869799785315,-0.0018512670649215,0.0,0.0,0.0,-0.0049683637917041,60.0,11.634334564208984,-0.0,-6.275347175233037e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,9.003824379760772e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.481471352046356e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.00298769515939e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.481467714067549e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0004497585177887,285.6717834472656,294.1499938964844,293.61981201171875,292.6446838378906,294.9286804199219,294.2601318359375,285.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869810262694,1.0415489581916404e-09,0.0008869799785315,-0.0018512670649215,0.0,0.0,0.0,-0.0049683637917041,60.0,11.634334564208984,-0.0,-6.275347175233037e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.003470040624961e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.48109882301651e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,7.002711936365813e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,9.481095185037702e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004497408226598,285.6864624023437,294.1499938964844,293.5487670898437,292.6023254394531,294.91278076171875,294.2489929199219,285.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006544069037772,8.04198763137975e-10,0.0006544061470776,-0.0014598448760807,0.0,0.0,0.0,-0.0036918597761541,60.0,9.523958206176758,-0.0,-6.274849795318005e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,9.003470040624961e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.48109882301651e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,7.002711936365813e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,9.481095185037702e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004497408226598,285.6864624023437,294.1499938964844,293.5487670898437,292.6023254394531,294.91278076171875,294.2489929199219,285.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006544069037772,8.04198763137975e-10,0.0006544061470776,-0.0014598448760807,0.0,0.0,0.0,-0.0036918597761541,60.0,9.523958206176758,-0.0,-6.274849795318005e-08,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,2.813326136674732e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,2.962571306852624e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,2.188146572734695e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,2.9625700335600413e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001405311049893,285.6972961425781,294.1499938964844,293.48150634765625,292.5619506835937,294.8852233886719,294.2374572753906,285.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005702973576262,6.458949486365381e-10,0.0005702967173419,-0.0011277715675532,0.0,0.0,0.0,-0.0031709936447441,60.0,8.255629539489746,-0.0,-6.126654739091464e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,2.813326136674732e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,2.962571306852624e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,2.188146572734695e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,2.9625700335600413e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001405311049893,285.6972961425781,294.1499938964844,293.48150634765625,292.5619506835937,294.8852233886719,294.2374572753906,285.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005702973576262,6.458949486365381e-10,0.0005702967173419,-0.0011277715675532,0.0,0.0,0.0,-0.0031709936447441,60.0,8.255629539489746,-0.0,-6.126654739091464e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,-2.435411988699343e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,-2.564608985267114e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,-1.8942128008347936e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,-2.564608075772412e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,-0.0001216535674757,285.916748046875,294.1499938964844,293.41864013671875,292.5240478515625,294.6355895996094,294.084716796875,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712470880709,8.07980182759848e-10,0.0008712463313713,-0.0012529464438557,0.0,0.0,0.0,-0.0047347373329102,60.0,10.044981002807615,-0.0,-4.5912158519456625e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,-2.435411988699343e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,-2.564608985267114e-05,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,-1.8942128008347936e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,-2.564608075772412e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,-0.0001216535674757,285.916748046875,294.1499938964844,293.41864013671875,292.5240478515625,294.6355895996094,294.084716796875,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712470880709,8.07980182759848e-10,0.0008712463313713,-0.0012529464438557,0.0,0.0,0.0,-0.0047347373329102,60.0,10.044981002807615,-0.0,-4.5912158519456625e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170959472656,0.0,0.0,2.517846951377578e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,2.651416980370413e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,1.9583289031288587e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,2.651416070875712e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,0.0001257713593076,286.18621826171875,294.1499938964844,293.3890686035156,292.5061340332031,294.4102478027344,293.9447937011719,285.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002678965392988,3.3516756037244017e-10,0.0002678962191566,-0.0006132650887593,0.0,0.0,0.0,-0.0015090447850525,60.0,10.767343521118164,-0.0,-4.907282136201729e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,2.2217302102944814e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,2.3395914467982948e-05,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,1.7280153770116158e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,2.339590537303593e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,0.0001109797522076,286.1907043457031,294.1499938964844,293.3608093261719,292.4889831542969,294.4071655273437,293.9454040527344,285.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001975686172954,2.5686622273646265e-10,0.0001975683699129,-0.0004777374560944,0.0,0.0,0.0,-0.0011188323842361,60.0,7.58767032623291,-0.0,-3.820893379469226e-09,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,1.1348334737704135e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,1.1950355656153988e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,8.82649783306988e-06,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,1.195035110868048e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,5.6687142205191776e-05,286.1911315917969,294.1499938964844,293.30865478515625,292.4572448730469,294.4028015136719,293.9465637207031,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209289621328,1.5124933250287848e-10,0.0001209288093377,-0.0002767083060462,0.0,0.0,0.0,-0.0006811568164266,60.0,4.249226093292236,-0.0,-9.968883496469516e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,1.1348334737704135e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,1.1950355656153988e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,8.82649783306988e-06,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,1.195035110868048e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,5.6687142205191776e-05,286.1911315917969,294.1499938964844,293.30865478515625,292.4572448730469,294.4028015136719,293.9465637207031,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209289621328,1.5124933250287848e-10,0.0001209288093377,-0.0002767083060462,0.0,0.0,0.0,-0.0006811568164266,60.0,4.249226093292236,-0.0,-9.968883496469516e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,5.8491646086622495e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,6.159458735055523e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,4.549358436634066e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,6.1594564613187686e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,2.921771738328971e-05,286.19189453125,294.1499938964844,293.2628173828125,292.42919921875,294.4017944335937,293.9472961425781,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.232555460883304e-05,7.795328271775759e-11,6.23254818492569e-05,-0.0001426150847692,0.0,0.0,0.0,-0.0003510618407744,60.0,2.873945951461792,-0.0,-2.6483168436008947e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
