time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,5.8491646086622495e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231689453125,0.0,0.0,6.159458735055523e-06,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,4.549358436634066e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11480712890625,0.0,0.0,6.1594564613187686e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,2.921771738328971e-05,286.19189453125,294.1499938964844,293.2628173828125,292.42919921875,294.4017944335937,293.9472961425781,285.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.232555460883304e-05,7.795328271775759e-11,6.23254818492569e-05,-0.0001426150847692,0.0,0.0,0.0,-0.0003510618407744,60.0,2.873945951461792,-0.0,-2.6483168436008947e-10,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,2.5459303287789226e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,2.6809902919922024e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,1.980171646209783e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,2.680989155123825e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,1.2717418030661063e-05,286.191650390625,294.1499938964844,293.223876953125,292.40533447265625,294.4017028808594,293.9474182128906,285.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128246074425988e-05,3.393045219790558e-11,2.7128213332616724e-05,-6.207549449754879e-05,0.0,0.0,0.0,-0.000152805543621,60.0,2.1519863605499268,-0.0,-5.0173604854153446e-11,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,2.5459303287789226e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,2.6809902919922024e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,1.980171646209783e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146240234375,0.0,0.0,2.680989155123825e-06,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065368652344,0.0,0.0,1.2717418030661063e-05,286.191650390625,294.1499938964844,293.223876953125,292.40533447265625,294.4017028808594,293.9474182128906,285.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.7128246074425988e-05,3.393045219790558e-11,2.7128213332616724e-05,-6.207549449754879e-05,0.0,0.0,0.0,-0.000152805543621,60.0,2.1519863605499268,-0.0,-5.0173604854153446e-11,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,1.0374265002610628e-06,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,1.0924612752205576e-06,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,8.068886927503627e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,1.0924608204732067e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,5.182147560844896e-06,286.19146728515625,294.1499938964844,293.1958312988281,292.3880615234375,294.4017639160156,293.9474182128906,285.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1054483366024216e-05,1.382626044904578e-11,1.1054469723603688e-05,-2.52950285357656e-05,0.0,0.0,0.0,-6.226665573194623e-05,60.0,1.7591825723648071,-0.0,-8.330995615590808e-12,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,9.147321406999254e-07,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,9.632580031393443e-07,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,7.11459620106325e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.632576620788311e-07,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,4.569265456666472e-06,286.1913452148437,294.1499938964844,293.1925048828125,292.3860168457031,294.4017944335937,293.9474182128906,285.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.747112926561384e-06,1.2191078875567474e-11,9.747101103130262e-06,-2.2303474906948395e-05,0.0,0.0,0.0,-5.490264447871596e-05,60.0,1.7147090435028076,-0.0,-6.476943981148509e-12,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,4.750457662794361e-07,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,5.002466423320584e-07,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,3.694807162446523e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,5.00246414958383e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,2.372946255491115e-06,286.1913452148437,294.1499938964844,293.1798400878906,292.3782043457031,294.4017944335937,293.9474182128906,285.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.064000106358435e-06,6.333236452632507e-12,5.063993739895523e-06,-1.1586166692723054e-05,0.0,0.0,0.0,-2.852371835615486e-05,60.0,1.5633918046951294,-0.0,-1.7468403026160706e-12,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,2.1428138552437306e-07,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,2.2564886137388385e-07,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,1.666635967012553e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,2.256487761087556e-07,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,1.0703772659326205e-06,286.1913452148437,294.1499938964844,293.1693115234375,292.3717041015625,294.4017944335937,293.9474182128906,285.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.284946504005348e-06,2.8574345580650858e-12,2.284943775521242e-06,-5.227377641858766e-06,0.0,0.0,0.0,-1.2870179489254951e-05,60.0,1.4408007860183716,-0.0,-3.5542760141310525e-13,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,1.9785952432016533e-08,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,2.0835583924849743e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,1.5389101548635153e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,2.0835575043065543e-08,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,9.88346897656811e-08,286.19122314453125,294.1499938964844,293.1549377441406,292.3628234863281,294.4018249511719,293.9473876953125,285.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.108646270926329e-07,2.6376993579775576e-13,2.108643570863933e-07,-4.824822781301918e-07,0.0,0.0,0.0,-1.1877418728545308e-06,60.0,1.2575011253356934,-0.0,-3.0303736594589547e-15,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,1.9785952432016533e-08,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,2.0835583924849743e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,1.5389101548635153e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,2.0835575043065543e-08,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062316894531,0.0,0.0,9.88346897656811e-08,286.19122314453125,294.1499938964844,293.1549377441406,292.3628234863281,294.4018249511719,293.9473876953125,285.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.108646270926329e-07,2.6376993579775576e-13,2.108643570863933e-07,-4.824822781301918e-07,0.0,0.0,0.0,-1.1877418728545308e-06,60.0,1.2575011253356934,-0.0,-3.0303736594589547e-15,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,-2.6720348156317182e-09,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,-2.8137845387021802e-09,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,-2.078253125148421e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,-2.813783428479155e-09,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,-1.3347334792968011e-08,286.19122314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.4018249511719,293.9473876953125,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,2.863163039990013e-08,-3.5793596412552273e-14,-2.8631594872763344e-08,6.541069552667977e-08,0.0,0.0,0.0,1.6124977264553308e-07,60.0,1.127630352973938,-0.0,-5.5267076702273024e-17,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,-2.6720348156317182e-09,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,-2.8137845387021802e-09,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,-2.078253125148421e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,-2.813783428479155e-09,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,-1.3347334792968011e-08,286.19122314453125,294.1499938964844,293.1499938964844,292.3597717285156,294.4018249511719,293.9473876953125,285.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,2.863163039990013e-08,-3.5793596412552273e-14,-2.8631594872763344e-08,6.541069552667977e-08,0.0,0.0,0.0,1.6124977264553308e-07,60.0,1.127630352973938,-0.0,-5.5267076702273024e-17,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.30259604785954e-12,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.4247472519417497e-12,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.7909112777839133e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.424746384580012e-12,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.150191573928705e-11,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.543203230815806e-11,-3.161504484384618e-17,-3.543200108313549e-11,7.254855743932254e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.063696026802063,-0.0,-4.104098715421524e-23,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.30259604785954e-12,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.4247472519417497e-12,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.7909112777839133e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.424746384580012e-12,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.150191573928705e-11,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.543203230815806e-11,-3.161504484384618e-17,-3.543200108313549e-11,7.254855743932254e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,1.063696026802063,-0.0,-4.104098715421524e-23,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,6.666721862058633e-12,2.5893373267500028e-18,-6.666724464143847e-12,1.1389954084062293e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9671182632446288,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,6.666721862058633e-12,2.5893373267500028e-18,-6.666724464143847e-12,1.1389954084062293e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9671182632446288,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867480770872406e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9301268458366394,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867481184462713e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.895929217338562,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867480770872406e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8321824073791504,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867480770872406e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8321824073791504,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.86748159805302e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7761645913124084,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.86748159805302e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7761645913124084,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482011643325e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7258403301239014,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482011643325e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7258403301239014,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.26098539320299e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6738958954811096,-0.0,-5.066225463738777e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.26098539320299e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6718890070915222,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527214683268275e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.6467154622077942,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186947768483533e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.6228231191635132,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.578090488910675,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.578090488910675,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609854759210513e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5376715064048767,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609854759210513e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5376715064048767,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.485895886068077e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.500793993473053,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.485895886068077e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.500793993473053,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.466998428106308,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.466998428106308,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4512887895107269,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4362492263317108,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.4075910449028015,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.4075910449028015,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
