time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.3805629909038543,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.3805629909038543,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.355455607175827,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.355455607175827,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.485895886068077e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3322289884090423,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.485895886068077e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3322289884090423,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3213062584400177,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3108129799365997,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.2909112274646759,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.2909112274646759,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.2720294594764709,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.2720294594764709,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.2544273138046264,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.2544273138046264,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,1.355709598402366e-12,7.908802876795056e-18,-1.355717513078225e-12,2.7159925784087106e-12,0.0,0.0,0.0,0.0,60.0,0.238067626953125,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,1.355709598402366e-12,7.908802876795056e-18,-1.355717513078225e-12,2.7159925784087106e-12,0.0,0.0,0.0,0.0,60.0,0.238067626953125,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609855586391124e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2303382158279419,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.222895398736,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.355709598402366e-12,7.908802876795056e-18,-1.355717513078225e-12,2.7159925784087106e-12,0.0,0.0,0.0,0.0,60.0,0.2087325155735016,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.355709598402366e-12,7.908802876795056e-18,-1.355717513078225e-12,2.7159925784087106e-12,0.0,0.0,0.0,0.0,60.0,0.2087325155735016,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609854759210513e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.19553904235363,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609854759210513e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.19553904235363,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609854759210513e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1832628697156906,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609854759210513e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1832628697156906,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.1719076484441757,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.1719076484441757,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1666492223739624,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1616030484437942,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.1518715918064117,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.1518715918064117,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1428754180669784,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1428754180669784,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.1345505267381668,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.1345505267381668,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1268448084592819,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535962010312e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1268448084592819,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217164810113e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.1232821121811866,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568537616371537e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1198393180966377,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217991990725e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.113202691078186,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217991990725e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.113202691078186,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568537616371537e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1070439890027046,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
