time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609856413571737e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0317244343459606,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-5.116880226821441e-13,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-5.38832704583686e-13,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-3.979802869636534e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-5.388324877432515e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-2.555981468144175e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.06661683494125e-12,1.199144543427913e-17,4.066605125557787e-12,-2.5950155652793017e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0300837941467762,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-5.116880226821441e-13,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-5.38832704583686e-13,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-3.979802869636534e-13,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-5.388324877432515e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,-2.555981468144175e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.06661683494125e-12,1.199144543427913e-17,4.066605125557787e-12,-2.5950155652793017e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0300837941467762,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,5.116880226821441e-13,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,5.38832704583686e-13,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,3.979802869636534e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,5.388324877432515e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,2.555981468144175e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,4.178187310022175e-12,7.104310174083133e-18,-4.1781942489160776e-12,2.0085432882871457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0285536553710699,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,5.116880226821441e-13,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,5.38832704583686e-13,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,3.979802869636534e-13,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,5.388324877432515e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,2.555981468144175e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,4.178187310022175e-12,7.104310174083133e-18,-4.1781942489160776e-12,2.0085432882871457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0285536553710699,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228268220044957e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277814026921987,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228269047225568e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0269863624125719,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228268220044957e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0254641398787498,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228268220044957e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0254641398787498,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186947768483533e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0238983705639839,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,293.1499938964844,292.3597717285156,294.4013671875,293.94757080078125,285.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186947768483533e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0238983705639839,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1449279785156,292.3571472167969,294.4013671875,293.94757080078125,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482425233632e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224557537585496,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1449279785156,292.3571472167969,294.4013671875,293.94757080078125,285.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482425233632e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224557537585496,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.13018798828125,292.3495483398437,294.4013671875,293.94757080078125,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0210351571440696,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.13018798828125,292.3495483398437,294.4013671875,293.94757080078125,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0210351571440696,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.119384765625,292.3439636230469,294.4013671875,293.94757080078125,285.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0203732140362262,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.1063842773437,292.3372802734375,294.4013671875,293.94757080078125,285.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0197248011827468,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.07421875,292.3206787109375,294.4013671875,293.94757080078125,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0184818431735038,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.07421875,292.3206787109375,294.4013671875,293.94757080078125,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0184818431735038,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.0343322753906,292.3000183105469,294.4013671875,293.94757080078125,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0173191763460636,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,293.0343322753906,292.3000183105469,294.4013671875,293.94757080078125,285.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0173191763460636,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.9873962402344,292.2756652832031,294.4013671875,293.94757080078125,285.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0162124335765838,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.9873962402344,292.2756652832031,294.4013671875,293.94757080078125,285.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0162124335765838,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.94757080078125,292.2549743652344,294.4013671875,293.94757080078125,285.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0154198287054896,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.9340515136719,292.2479248046875,294.4013671875,293.94757080078125,285.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.015174014493823,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.9051513671875,292.2328796386719,294.4013671875,293.94757080078125,285.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482425233632e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146801704540848,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.8749389648437,292.21710205078125,294.4013671875,293.94757080078125,285.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482425233632e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142024280503392,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.81072998046875,292.1835021972656,294.4013671875,293.94757080078125,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0132921496406197,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.81072998046875,292.1835021972656,294.4013671875,293.94757080078125,285.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0132921496406197,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.7420959472656,292.1474304199219,294.4013671875,293.94757080078125,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0124403480440378,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.7420959472656,292.1474304199219,294.4013671875,293.94757080078125,285.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0124403480440378,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.6697082519531,292.1092834472656,294.4013671875,293.94757080078125,285.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0116433156654238,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.6697082519531,292.1092834472656,294.4013671875,293.94757080078125,285.85455322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0116433156654238,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.61279296875,292.07916259765625,294.4013671875,293.94757080078125,285.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0110746948048472,-0.0,-2.1019476964872256e-44,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.5941772460937,292.0693054199219,294.4013671875,293.94757080078125,285.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527215510448889e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0108975861221551,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.5554504394531,292.0487365722656,294.4013671875,293.94757080078125,285.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482425233632e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0105434488505125,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.51617431640625,292.0278625488281,294.4013671875,293.94757080078125,285.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,4.066873140334826e-12,5.867482425233632e-18,-4.066878778186123e-12,5.371496650252716e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102009419351816,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.4363708496094,291.9852905273437,294.4013671875,293.94757080078125,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0095481183379888,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,292.4363708496094,291.9852905273437,294.4013671875,293.94757080078125,285.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0095481183379888,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,292.3554382324219,291.94195556640625,294.4013671875,293.94757080078125,285.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186947768483533e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0089373672381043,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,292.3554382324219,291.94195556640625,294.4013671875,293.94757080078125,285.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186947768483533e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0089373672381043,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
