time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892720,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.38507080078125,291.38507080078125,294.4013671875,293.94757080078125,285.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0024003880098462,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3785400390625,291.3785400390625,294.4013671875,293.94757080078125,285.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.002259157365188,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3785400390625,291.3785400390625,294.4013671875,293.94757080078125,285.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.002259157365188,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.37567138671875,291.37567138671875,294.4013671875,293.94757080078125,285.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0021930066868662,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.37310791015625,291.37310791015625,294.4013671875,293.94757080078125,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568535134829701e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0021285826805979,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3687438964844,291.3687438964844,294.4013671875,293.94757080078125,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0020038138609379,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3687438964844,291.3687438964844,294.4013671875,293.94757080078125,285.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0020038138609379,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.36541748046875,291.36541748046875,294.4013671875,293.94757080078125,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0018869942286983,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.36541748046875,291.36541748046875,294.4013671875,293.94757080078125,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186948595664144e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0018869942286983,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3630676269531,291.3630676269531,294.4013671875,293.94757080078125,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0017773569561541,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3630676269531,291.3630676269531,294.4013671875,293.94757080078125,285.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0017773569561541,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3616638183594,291.3616638183594,294.4013671875,293.94757080078125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0016760589787736,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3616638183594,291.3616638183594,294.4013671875,293.94757080078125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0016760589787736,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3612976074219,291.3612976074219,294.4013671875,293.94757080078125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.5272163376295e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0016273604705929,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.36114501953125,291.36114501953125,294.4013977050781,293.94757080078125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217164810113e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0015800036489963,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.36151123046875,291.36151123046875,294.4013977050781,293.94757080078125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217164810113e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0014897267101332,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.36151123046875,291.36151123046875,294.4013977050781,293.94757080078125,285.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217164810113e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0014897267101332,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3627014160156,291.3627014160156,294.4013977050781,293.94757080078125,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217164810113e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0014048313023522,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3627014160156,291.3627014160156,294.4013977050781,293.94757080078125,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527217164810113e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0014048313023522,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3646545410156,291.3646545410156,294.4013977050781,293.94757080078125,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568536789190925e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0013248652685433,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3646545410156,291.3646545410156,294.4013977050781,293.94757080078125,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568536789190925e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0013248652685433,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3673400878906,291.3673400878906,294.4013977050781,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186949422844756e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0012485901825129,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3673400878906,291.3673400878906,294.4013977050781,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186949422844756e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0012485901825129,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3689270019531,291.3689270019531,294.4013671875,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228269874406181e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012320489622652,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,5.116880226821441e-13,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,5.38832704583686e-13,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,3.979802869636534e-13,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,5.388324877432515e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,2.555981468144175e-12,286.192626953125,294.1499938964844,291.3706970214844,291.3706970214844,294.4013977050781,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4670239849301492e-12,9.145632280005782e-18,-1.4670332006486153e-12,-6.469607293467516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011967682512477,-0.0,-2.0267154052839512e-24,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3747253417969,291.3747253417969,294.4013671875,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186951904386594e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0011745971860364,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3747253417969,291.3747253417969,294.4013671875,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186951904386594e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0011745971860364,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3793640136719,291.3793640136719,294.4013671875,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568539270732762e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0011478137457743,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3793640136719,291.3793640136719,294.4013671875,293.94757080078125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568539270732762e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0011478137457743,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.38458251953125,291.38458251953125,294.4013671875,293.94757080078125,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186952731567208e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0016763319727033,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.38458251953125,291.38458251953125,294.4013671875,293.94757080078125,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186952731567208e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0016763319727033,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3902893066406,291.3902893066406,294.4013671875,293.94757080078125,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568540097913376e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0144171696156263,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.3902893066406,291.3902893066406,294.4013671875,293.94757080078125,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568540097913376e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0144171696156263,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3933410644531,291.3933410644531,294.4013671875,293.94757080078125,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186952731567208e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0423598811030387,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.3965148925781,291.3965148925781,294.4013671875,293.94757080078125,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186952731567208e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0902319103479385,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4031677246094,291.4031677246094,294.4013671875,293.94757080078125,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568539270732762e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1376979351043701,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4031677246094,291.4031677246094,294.4013671875,293.94757080078125,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568539270732762e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.1376979351043701,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.41021728515625,291.41021728515625,294.4013671875,293.94757080078125,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568540097913376e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0335288718342781,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.41021728515625,291.41021728515625,294.4013671875,293.94757080078125,285.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568540097913376e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,0.0335288718342781,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4176330566406,291.4176330566406,294.4013671875,293.94757080078125,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527219646351949e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0218583643436431,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4176330566406,291.4176330566406,294.4013671875,293.94757080078125,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527219646351949e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0218583643436431,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
