time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.42535400390625,291.42535400390625,294.4013671875,293.94757080078125,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527219646351949e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0152796357870101,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.42535400390625,291.42535400390625,294.4013671875,293.94757080078125,285.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527219646351949e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0152796357870101,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4293212890625,291.4293212890625,294.4013671875,293.94757080078125,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228273183128633e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0130639001727104,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.433349609375,291.433349609375,294.4013977050781,293.94757080078125,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527220473532563e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0110446689650416,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.44158935546875,291.44158935546875,294.4013977050781,293.94757080078125,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.485900435561446e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0085902884602546,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.44158935546875,291.44158935546875,294.4013977050781,293.94757080078125,285.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.485900435561446e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0085902884602546,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.45001220703125,291.45001220703125,294.4013671875,293.94757080078125,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527220473532563e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0055701364763081,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.45001220703125,291.45001220703125,294.4013671875,293.94757080078125,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527220473532563e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0055701364763081,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4595031738281,291.45330810546875,294.4013671875,293.94757080078125,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527220473532563e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0021504771430045,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4595031738281,291.45330810546875,294.4013671875,293.94757080078125,285.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527220473532563e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,0.0021504771430045,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.4709777832031,291.4576110839844,294.4013671875,293.94757080078125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.118695355874782e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0013080701464787,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.4709777832031,291.4576110839844,294.4013671875,293.94757080078125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.118695355874782e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0013080701464787,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4773864746094,291.4601135253906,294.4013671875,293.94757080078125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228273183128633e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011667052749544,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4842224121094,291.4628601074219,294.4013671875,293.94757080078125,285.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228273183128633e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0010308652417734,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4991760253906,291.468994140625,294.4013671875,293.94757080078125,285.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228274837489856e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0007286021718755,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.4991760253906,291.468994140625,294.4013671875,293.94757080078125,285.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228274837489856e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0007286021718755,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.51568603515625,291.4759521484375,294.4013671875,293.94757080078125,285.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228274837489856e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004668483743444,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.51568603515625,291.4759521484375,294.4013671875,293.94757080078125,285.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228274837489856e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004668483743444,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.5335998535156,291.4836730957031,294.4013671875,293.94757080078125,285.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228274010309245e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002965704188682,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.5335998535156,291.4836730957031,294.4013671875,293.94757080078125,285.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228274010309245e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002965704188682,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.55279541015625,291.4920349121094,294.4013671875,293.94757080078125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186955213109044e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0001897405600175,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.55279541015625,291.4920349121094,294.4013671875,293.94757080078125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2441393401618761e-12,1.1186955213109044e-17,1.2441281728794997e-12,-3.3024648554008666e-12,0.0,0.0,0.0,0.0,60.0,0.0001897405600175,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.5628356933594,291.4964599609375,294.4013671875,293.94757080078125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228276491851081e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001664727024035,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.5731506347656,291.50103759765625,294.4013671875,293.94757080078125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228278146212306e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001369425153825,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.59454345703125,291.5105895996094,294.4013671875,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228277319031697e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.868297300068662e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.59454345703125,291.5105895996094,294.4013671875,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9553026652539006e-12,1.3228277319031697e-17,3.9552892211469626e-12,-5.957968927244872e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.868297300068662e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,291.6168212890625,291.5205993652344,294.4013671875,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609864685377862e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.8771933254320174e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,291.6168212890625,291.5205993652344,294.4013671875,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609864685377862e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.8771933254320174e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,291.6398620605469,291.5310363769531,294.4013977050781,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609864685377862e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.98500997107476e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,291.6398620605469,291.5310363769531,294.4013977050781,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609864685377862e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.98500997107476e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.66357421875,291.5418395996094,294.4013977050781,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.056854506099705e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,2.753965418378357e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.66357421875,291.5418395996094,294.4013977050781,293.94757080078125,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.056854506099705e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,2.753965418378357e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,2.5584401134107204e-13,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,2.69416352291843e-13,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,1.989901434818267e-13,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,2.6941624387162577e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,1.2779907340720877e-12,286.192626953125,294.1499938964844,291.67559814453125,291.5473327636719,294.4013977050781,293.94757080078125,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.122530008338066e-12,6.4859062258257334e-18,-4.122536513551101e-12,3.690020077690148e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6916311981040053e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.687744140625,291.55291748046875,294.4013977050781,293.94757080078125,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527226263796851e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,3.3190823160111904e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.7123107910156,291.564208984375,294.4013977050781,293.94757080078125,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568545888177664e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,2.4739050786593e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.7123107910156,291.564208984375,294.4013977050781,293.94757080078125,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568545888177664e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,2.4739050786593e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.7371520996094,291.5756225585937,294.4013977050781,293.94757080078125,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568545888177664e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,1.8182927306042984e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.7371520996094,291.5756225585937,294.4013977050781,293.94757080078125,285.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2997965334257677e-12,1.0568545888177664e-17,1.2997859082444774e-12,-1.620988174418081e-12,0.0,0.0,0.0,0.0,60.0,1.8182927306042984e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.7620544433594,291.587158203125,294.4013977050781,293.94757080078125,285.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527226263796851e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,1.3739051610173192e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,0.0,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0,286.192626953125,294.1499938964844,291.7620544433594,291.587158203125,294.4013977050781,293.94757080078125,285.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.4113667916662576e-12,8.527226263796851e-18,-1.4113753568634202e-12,1.034515897425925e-12,0.0,0.0,0.0,0.0,60.0,1.3739051610173192e-05,-0.0,-0.0,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,-2.5584401134107204e-13,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,-2.69416352291843e-13,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,-1.989901434818267e-13,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,-2.6941624387162577e-13,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,-1.2779907340720877e-12,286.192626953125,294.1499938964844,291.7869873046875,291.5987243652344,294.4013977050781,293.94757080078125,285.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.0109599669380095e-12,1.2609865512558476e-17,4.0109473901928094e-12,-4.276492354682304e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.175124907604186e-05,-0.0,-5.066788513209878e-25,0.0,281.918701171875,283.8405456542969,295.28570556640625,296.8500366210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.829791210954533e-21,-3.414895605477267e-21,-3.414895605477267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
